time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118740,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7919481992721558,0.3998640179634094,0.3646140396595001,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9149963855743408,0.6227514743804932,0.5930561423301697,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8503793478012085,0.572009801864624,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.803199291229248,0.4172256290912628,0.400076150894165,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770926117897034,0.2471169084310531,1.1382328271865845,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.2677917480469,284.9002990722656,1.0,0.7092674374580383,0.3304318189620971,0.3304318189620971,1.0,1.0,-3.684806108474731,0.8988910913467407,2.785914897918701,0.0696579217910766,0.8650778532028198,0.8650778532028198,0.0,249.1181488037109,256.0,57995.484375,0.0,4423.26953125,1.0,279.1576843261719,282.9825134277344,294.4128723144531,298.1566467285156,293.1499938964844,293.1499938964844,279.45001220703125,38681.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790786504745485,1.0,0.0,0.0,3.6226749420166016,3.62269926071167,8.756933311815374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.13623046875,0.0,1522.892578125,1895.4371337890625,0.0,4120.70947265625,0.9013225436210632,1.0,0.0,3.0,1.0,0.0
18118800,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7919481992721558,0.3998640179634094,0.3646140396595001,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9149963855743408,0.6227514743804932,0.5930561423301697,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8503793478012085,0.572009801864624,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.803199291229248,0.4172256290912628,0.400076150894165,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770926117897034,0.2471169084310531,1.1382328271865845,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.2677917480469,284.9002990722656,1.0,0.7092674374580383,0.3304318189620971,0.3304318189620971,1.0,1.0,-3.684806108474731,0.8988910913467407,2.785914897918701,0.0696579217910766,0.8650778532028198,0.8650778532028198,0.0,249.1181488037109,256.0,57995.484375,0.0,4423.26953125,1.0,279.1576843261719,282.9825134277344,294.4128723144531,298.1566467285156,293.1499938964844,293.1499938964844,279.45001220703125,38681.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790786504745485,1.0,0.0,0.0,3.6226749420166016,3.62269926071167,8.756933311815374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.13623046875,0.0,1522.892578125,1895.4371337890625,0.0,4120.70947265625,0.9013225436210632,1.0,0.0,3.0,1.0,0.0
18118860,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7890905737876892,0.3992047607898712,0.3639475107192993,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9112036228179932,0.6213891506195068,0.5916814804077148,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537848591804504,0.577011227607727,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8006933927536011,0.4170766174793243,0.3999095261096954,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750149130821228,0.2470729202032089,1.138255000114441,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2658386230469,285.0041809082031,1.0,0.7111444473266602,0.3302108645439148,0.3302108645439148,1.0,1.0,-3.68818998336792,0.8991594910621643,2.7890305519104004,0.0691392198204994,0.9582537412643432,0.9582537412643432,0.0,252.0982818603516,259.0,57236.578125,0.0,4451.40625,1.0,279.442138671875,283.11236572265625,294.3499755859375,297.97882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33542.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970935881137848,1.0,0.0,0.0,3.728269100189209,3.728293418884277,9.274869512410078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.642578125,0.0,1603.220458984375,1895.4371337890625,0.0,4049.44775390625,0.9212784171104432,1.0,0.0,3.0,1.0,0.0
18118920,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7890905737876892,0.3992047607898712,0.3639475107192993,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9112036228179932,0.6213891506195068,0.5916814804077148,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537848591804504,0.577011227607727,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8006933927536011,0.4170766174793243,0.3999095261096954,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750149130821228,0.2470729202032089,1.138255000114441,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2658386230469,285.0041809082031,1.0,0.7111444473266602,0.3302108645439148,0.3302108645439148,1.0,1.0,-3.68818998336792,0.8991594910621643,2.7890305519104004,0.0691392198204994,0.9582537412643432,0.9582537412643432,0.0,252.0982818603516,259.0,57236.578125,0.0,4451.40625,1.0,279.442138671875,283.11236572265625,294.3499755859375,297.97882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33542.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970935881137848,1.0,0.0,0.0,3.728269100189209,3.728293418884277,9.274869512410078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.642578125,0.0,1603.220458984375,1895.4371337890625,0.0,4049.44775390625,0.9212784171104432,1.0,0.0,3.0,1.0,0.0
18118980,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7853577733039856,0.3973308503627777,0.3626913130283355,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.906636118888855,0.6187937259674072,0.5897105932235718,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8553049564361572,0.5830312967300415,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974289655685425,0.4160141944885254,0.3992971777915954,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6721996665000916,0.2463466078042984,1.136581301689148,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8730773925781,297.2493591308594,284.8990173339844,1.0,0.7128642797470093,0.3299899399280548,0.3299899399280548,1.0,1.0,-3.688808441162109,0.8986092805862427,2.790199041366577,0.0685666650533676,0.8629027009010315,0.8629027009010315,0.0,255.56036376953125,262.0,57917.28125,0.0,4474.93310546875,1.0,279.15771484375,282.9835205078125,294.3856811523437,298.1241760253906,293.1499938964844,293.1499938964844,279.45001220703125,38777.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795964956283568,1.0,0.0,0.0,3.6168386936187744,3.6168630123138414,8.728740681362979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.07177734375,0.0,1517.1810302734375,1895.4371337890625,0.0,4125.21484375,0.9000891447067261,1.0,0.0,3.0,1.0,0.0
18119040,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7853577733039856,0.3973308503627777,0.3626913130283355,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.906636118888855,0.6187937259674072,0.5897105932235718,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8553049564361572,0.5830312967300415,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974289655685425,0.4160141944885254,0.3992971777915954,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6721996665000916,0.2463466078042984,1.136581301689148,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8730773925781,297.2493591308594,284.8990173339844,1.0,0.7128642797470093,0.3299899399280548,0.3299899399280548,1.0,1.0,-3.688808441162109,0.8986092805862427,2.790199041366577,0.0685666650533676,0.8629027009010315,0.8629027009010315,0.0,255.56036376953125,262.0,57917.28125,0.0,4474.93310546875,1.0,279.15771484375,282.9835205078125,294.3856811523437,298.1241760253906,293.1499938964844,293.1499938964844,279.45001220703125,38777.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795964956283568,1.0,0.0,0.0,3.6168386936187744,3.6168630123138414,8.728740681362979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.07177734375,0.0,1517.1810302734375,1895.4371337890625,0.0,4125.21484375,0.9000891447067261,1.0,0.0,3.0,1.0,0.0
18119100,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7834681272506714,0.3967656791210174,0.3620259165763855,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9043888449668884,0.6178559064865112,0.588659942150116,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.856457531452179,0.5860738754272461,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7957352995872498,0.4156929552555084,0.3989019989967346,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6706790328025818,0.2460517883300781,1.1351749897003174,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8670349121094,297.2453918457031,285.01123046875,1.0,0.7136180996894836,0.3298794627189636,0.3298794627189636,1.0,1.0,-3.688233613967896,0.8980777859687805,2.79015588760376,0.0681349411606788,0.9395477771759032,0.9395477771759032,0.0,257.27520751953125,262.0,57030.6640625,0.0,4484.1494140625,1.0,279.40087890625,283.1194152832031,294.3250732421875,297.90692138671875,293.1499938964844,293.1499938964844,279.45001220703125,34394.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733927845954896,1.0,0.0,0.0,3.658989429473877,3.659013271331787,8.93337585239351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.95654296875,0.0,1531.1474609375,1895.4371337890625,0.0,4071.0302734375,0.9077005982398988,1.0,0.0,3.0,1.0,0.0
18119160,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7820608019828796,0.3963056206703186,0.3616723418235779,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9026695489883424,0.6170483827590942,0.5879539251327515,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.8577520847320557,0.5885902643203735,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7944583296775818,0.4154797196388244,0.3987447917461395,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6695107221603394,0.2458288371562957,1.1343953609466553,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.8623046875,297.2432556152344,285.0008544921875,1.0,0.7144116759300232,0.3297842144966125,0.3297842144966125,1.0,1.0,-3.6888580322265625,0.8979446887969971,2.790913343429565,0.0678528770804405,0.9533901214599608,0.9533901214599608,0.0,258.7545166015625,265.0,57103.43359375,0.0,4495.2119140625,1.0,279.4430847167969,283.1126403808594,294.32696533203125,297.9470520019531,293.1499938964844,293.1499938964844,279.1499938964844,33584.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708029627799988,1.0,0.0,0.0,3.720801830291748,3.720825910568237,9.237753033630723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.9853515625,0.0,1594.95263671875,1895.4371337890625,0.0,4048.278076171875,0.9193536043167114,1.0,0.0,3.0,1.0,0.0
18119220,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7782397866249084,0.3942222893238067,0.3602115511894226,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983149528503418,0.6142286062240601,0.5857527852058411,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584648966789246,0.5946968197822571,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910717129707336,0.4141934216022491,0.39789879322052,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6664469838142395,0.2447938174009323,1.1312111616134644,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8418273925781,297.2248840332031,284.89862060546875,1.0,0.7158080339431763,0.329593688249588,0.329593688249588,1.0,1.0,-3.6869571208953857,0.896755039691925,2.790202140808105,0.06719271838665,0.858582615852356,0.858582615852356,0.0,262.2127990722656,268.0,57721.22265625,0.0,4511.705078125,1.0,279.1578369140625,282.9879455566406,294.368896484375,298.09423828125,293.1499938964844,293.1499938964844,279.45001220703125,38913.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978946089744568,1.0,0.0,0.0,3.600491523742676,3.600515604019165,8.650014819977514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.0400390625,0.0,1500.28955078125,1895.4371337890625,0.0,4119.5556640625,0.8965815305709839,1.0,0.0,3.0,1.0,0.0
18119280,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7782397866249084,0.3942222893238067,0.3602115511894226,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983149528503418,0.6142286062240601,0.5857527852058411,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584648966789246,0.5946968197822571,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910717129707336,0.4141934216022491,0.39789879322052,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6664469838142395,0.2447938174009323,1.1312111616134644,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8418273925781,297.2248840332031,284.89862060546875,1.0,0.7158080339431763,0.329593688249588,0.329593688249588,1.0,1.0,-3.6869571208953857,0.896755039691925,2.790202140808105,0.06719271838665,0.858582615852356,0.858582615852356,0.0,262.2127990722656,268.0,57721.22265625,0.0,4511.705078125,1.0,279.1578369140625,282.9879455566406,294.368896484375,298.09423828125,293.1499938964844,293.1499938964844,279.45001220703125,38913.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978946089744568,1.0,0.0,0.0,3.600491523742676,3.600515604019165,8.650014819977514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.0400390625,0.0,1500.28955078125,1895.4371337890625,0.0,4119.5556640625,0.8965815305709839,1.0,0.0,3.0,1.0,0.0
18119340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7748907804489136,0.3930258750915527,0.3590499460697174,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8943870663642883,0.6122990846633911,0.583835244178772,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8601759672164917,0.5997048616409302,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7880218029022217,0.413481593132019,0.3971883952617645,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6636006832122803,0.2440476566553115,1.127981662750244,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8292541503906,297.21734619140625,284.9985656738281,1.0,0.717039942741394,0.3294031620025635,0.3294031620025635,1.0,1.0,-3.684534549713135,0.8954175710678101,2.789116859436035,0.066372662782669,0.9467275142669678,0.9467275142669678,0.0,265.4119567871094,271.0,56882.62890625,0.0,4525.1064453125,1.0,279.4419860839844,283.11578369140625,294.3163146972656,297.92156982421875,293.1499938964844,293.1499938964844,279.1499938964844,33718.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969729781150818,1.0,0.0,0.0,3.7016661167144775,3.701690196990967,9.142979706666664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.701171875,0.0,1574.098388671875,1895.4371337890625,0.0,4038.827880859375,0.9153316617012024,1.0,0.0,3.0,1.0,0.0
18119400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7748907804489136,0.3930258750915527,0.3590499460697174,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8943870663642883,0.6122990846633911,0.583835244178772,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8601759672164917,0.5997048616409302,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7880218029022217,0.413481593132019,0.3971883952617645,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6636006832122803,0.2440476566553115,1.127981662750244,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8292541503906,297.21734619140625,284.9985656738281,1.0,0.717039942741394,0.3294031620025635,0.3294031620025635,1.0,1.0,-3.684534549713135,0.8954175710678101,2.789116859436035,0.066372662782669,0.9467275142669678,0.9467275142669678,0.0,265.4119567871094,271.0,56882.62890625,0.0,4525.1064453125,1.0,279.4419860839844,283.11578369140625,294.3163146972656,297.92156982421875,293.1499938964844,293.1499938964844,279.1499938964844,33718.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969729781150818,1.0,0.0,0.0,3.7016661167144775,3.701690196990967,9.142979706666664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.701171875,0.0,1574.098388671875,1895.4371337890625,0.0,4038.827880859375,0.9153316617012024,1.0,0.0,3.0,1.0,0.0
18119460,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7705743312835693,0.3907876312732696,0.3574707210063934,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894428014755249,0.6093093752861023,0.5814964771270752,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.997763454914093,0.860458493232727,0.601965606212616,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840834856033325,0.4120144248008728,0.3962002694606781,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600342988967896,0.242815613746643,1.124024748802185,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8082275390625,297.1992492675781,284.89752197265625,1.0,0.7178998589515686,0.3292658925056457,0.3292658925056457,1.0,1.0,-3.676609516143799,0.8926267623901367,2.783982753753662,0.0655439645051956,0.852033257484436,0.852033257484436,0.0,269.384765625,274.0,57401.9375,0.0,4527.984375,1.0,279.157958984375,282.994140625,294.3616943359375,298.0678100585937,293.1499938964844,293.1499938964844,279.45001220703125,39085.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977385640144348,1.0,0.0,0.0,3.575005292892456,3.575029134750366,8.527990189577395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.41015625,0.0,1473.93408203125,1895.4371337890625,0.0,4105.95654296875,0.8910529017448425,1.0,0.0,3.0,1.0,0.0
18119520,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7705743312835693,0.3907876312732696,0.3574707210063934,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894428014755249,0.6093093752861023,0.5814964771270752,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.997763454914093,0.860458493232727,0.601965606212616,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840834856033325,0.4120144248008728,0.3962002694606781,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600342988967896,0.242815613746643,1.124024748802185,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8082275390625,297.1992492675781,284.89752197265625,1.0,0.7178998589515686,0.3292658925056457,0.3292658925056457,1.0,1.0,-3.676609516143799,0.8926267623901367,2.783982753753662,0.0655439645051956,0.852033257484436,0.852033257484436,0.0,269.384765625,274.0,57401.9375,0.0,4527.984375,1.0,279.157958984375,282.994140625,294.3616943359375,298.0678100585937,293.1499938964844,293.1499938964844,279.45001220703125,39085.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977385640144348,1.0,0.0,0.0,3.575005292892456,3.575029134750366,8.527990189577395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.41015625,0.0,1473.93408203125,1895.4371337890625,0.0,4105.95654296875,0.8910529017448425,1.0,0.0,3.0,1.0,0.0
18119580,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7670283913612366,0.3894439339637756,0.3561894297599792,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8852748870849609,0.6072072386741638,0.5794340372085571,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9958060383796692,0.8626106977462769,0.6032386422157288,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.780785083770752,0.411129355430603,0.3953391015529632,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6569612622261047,0.2419001311063766,1.1200778484344482,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7980041503906,297.19580078125,284.9945373535156,1.0,0.7184639573097229,0.329128623008728,0.329128623008728,1.0,1.0,-3.668320655822754,0.8897466659545898,2.778574228286743,0.0644167587161064,0.9360813498497008,0.9360813498497008,0.0,272.6983337402344,277.0,56504.24609375,0.0,4525.72802734375,1.0,279.4417724609375,283.1202392578125,294.3123779296875,297.8940734863281,293.1499938964844,293.1499938964844,279.1499938964844,33846.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675633907318116,1.0,0.0,0.0,3.672268867492676,3.672292709350586,8.998336511467642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.9794921875,0.0,1541.8756103515625,1895.4371337890625,0.0,4019.712646484375,0.9088051319122314,1.0,0.0,3.0,1.0,0.0
18119640,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7670283913612366,0.3894439339637756,0.3561894297599792,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8852748870849609,0.6072072386741638,0.5794340372085571,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9958060383796692,0.8626106977462769,0.6032386422157288,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.780785083770752,0.411129355430603,0.3953391015529632,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6569612622261047,0.2419001311063766,1.1200778484344482,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7980041503906,297.19580078125,284.9945373535156,1.0,0.7184639573097229,0.329128623008728,0.329128623008728,1.0,1.0,-3.668320655822754,0.8897466659545898,2.778574228286743,0.0644167587161064,0.9360813498497008,0.9360813498497008,0.0,272.6983337402344,277.0,56504.24609375,0.0,4525.72802734375,1.0,279.4417724609375,283.1202392578125,294.3123779296875,297.8940734863281,293.1499938964844,293.1499938964844,279.1499938964844,33846.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675633907318116,1.0,0.0,0.0,3.672268867492676,3.672292709350586,8.998336511467642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.9794921875,0.0,1541.8756103515625,1895.4371337890625,0.0,4019.712646484375,0.9088051319122314,1.0,0.0,3.0,1.0,0.0
18119700,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7652879357337952,0.388348788022995,0.3555280268192291,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8832367062568665,0.6057342886924744,0.5783946514129639,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.994838297367096,0.863013744354248,0.6038694381713867,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7791867256164551,0.4104074239730835,0.3949199318885803,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6554911136627197,0.2412834465503692,1.1182173490524292,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.7892150878906,297.1894226074219,284.8734741210937,1.0,0.7187362909317017,0.3290599882602691,0.3290599882602691,1.0,1.0,-3.664298534393311,0.8883370161056519,2.775961399078369,0.0640004947781562,0.8502432703971863,0.8502432703971863,0.0,274.3499450683594,277.0,57281.9140625,0.0,4524.88720703125,1.0,279.19781494140625,282.9778747558594,294.3697204589844,298.1022033691406,293.1499938964844,293.1499938964844,279.1499938964844,38300.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731655716896056,1.0,0.0,0.0,3.626145124435425,3.626169204711914,8.773717468102404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.544921875,0.0,1523.8927001953125,1895.4371337890625,0.0,4069.037109375,0.8993673920631409,1.0,0.0,3.0,1.0,0.0
18119760,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7630090117454529,0.3871294558048248,0.3545233905315399,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8806490898132324,0.6041108965873718,0.576975405216217,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9933875799179076,0.8632938265800476,0.6040995717048645,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7770946621894836,0.4095525443553924,0.3942272961139679,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6536007523536682,0.2405523061752319,1.1155104637145996,284.8979187011719,284.95001220703125,299.64605712890625,291.3451232910156,297.7794494628906,297.1817626953125,284.8992004394531,1.0,0.7188354730606079,0.3290562331676483,0.3290562331676483,1.0,1.0,-3.657571792602539,0.8863341808319092,2.77123761177063,0.0635450109839439,0.8440921902656555,0.8440921902656555,0.0,276.339111328125,280.0,56937.18359375,0.0,4518.65576171875,1.0,279.15753173828125,283.005615234375,294.3620910644531,298.0393371582031,293.1499938964844,293.1499938964844,279.45001220703125,39389.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746914505958556,1.0,0.0,0.0,3.5344905853271484,3.5345141887664795,8.335794063896174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.26025390625,0.0,1432.9765625,1895.4371337890625,0.0,4082.41064453125,0.8823629021644592,1.0,0.0,3.0,1.0,0.0
18119820,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7598020434379578,0.3857027590274811,0.3531590104103088,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768625855445862,0.6018995642662048,0.5748007893562317,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916658997535706,0.865431010723114,0.605423629283905,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7741087675094604,0.4085707664489746,0.393262505531311,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507859230041504,0.2395342290401458,1.1110477447509766,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7701721191406,297.1799621582031,284.9930725097656,1.0,0.719125509262085,0.329048752784729,0.329048752784729,1.0,1.0,-3.6483681201934814,0.8836097717285156,2.764758348464966,0.062783345580101,0.9262505769729614,0.9262505769729614,0.0,279.2874755859375,283.0,56076.8515625,0.0,4511.57568359375,1.0,279.44146728515625,283.12811279296875,294.31610107421875,297.87030029296875,293.1499938964844,293.1499938964844,279.1499938964844,33845.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964483916759491,1.0,0.0,0.0,3.636347770690918,3.636371374130249,8.823159305393347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.328125,0.0,1501.9742431640625,1895.4371337890625,0.0,3992.45361328125,0.9007338881492616,1.0,0.0,3.0,1.0,0.0
18119880,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7598020434379578,0.3857027590274811,0.3531590104103088,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768625855445862,0.6018995642662048,0.5748007893562317,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916658997535706,0.865431010723114,0.605423629283905,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7741087675094604,0.4085707664489746,0.393262505531311,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507859230041504,0.2395342290401458,1.1110477447509766,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7701721191406,297.1799621582031,284.9930725097656,1.0,0.719125509262085,0.329048752784729,0.329048752784729,1.0,1.0,-3.6483681201934814,0.8836097717285156,2.764758348464966,0.062783345580101,0.9262505769729614,0.9262505769729614,0.0,279.2874755859375,283.0,56076.8515625,0.0,4511.57568359375,1.0,279.44146728515625,283.12811279296875,294.31610107421875,297.87030029296875,293.1499938964844,293.1499938964844,279.1499938964844,33845.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964483916759491,1.0,0.0,0.0,3.636347770690918,3.636371374130249,8.823159305393347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.328125,0.0,1501.9742431640625,1895.4371337890625,0.0,3992.45361328125,0.9007338881492616,1.0,0.0,3.0,1.0,0.0
18119940,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7560027837753296,0.3833194673061371,0.3514115214347839,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724761009216309,0.5987111926078796,0.5722337365150452,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9892706274986268,0.8659595251083374,0.6061723232269287,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7706083059310913,0.4069113135337829,0.3920556604862213,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6475818753242493,0.2380886226892471,1.1059858798980713,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,297.7518310546875,297.1668395996094,284.9009704589844,1.0,0.7192973494529724,0.3290412425994873,0.3290412425994873,1.0,1.0,-3.636545896530152,0.88010573387146,2.7564401626586914,0.0620563514530658,0.8373532891273499,0.8373532891273499,0.0,282.7574768066406,286.0,56491.28515625,0.0,4500.505859375,1.0,279.1585388183594,283.0173034667969,294.3683166503906,298.0168151855469,293.1499938964844,293.1499938964844,279.45001220703125,39197.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971382737159729,1.0,0.0,0.0,3.497921705245972,3.4979448318481445,8.164196287907544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.19677734375,0.0,1393.394775390625,1895.4371337890625,0.0,4053.37841796875,0.8741488456726074,1.0,0.0,3.0,1.0,0.0
18120000,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7560027837753296,0.3833194673061371,0.3514115214347839,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724761009216309,0.5987111926078796,0.5722337365150452,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9892706274986268,0.8659595251083374,0.6061723232269287,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7706083059310913,0.4069113135337829,0.3920556604862213,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6475818753242493,0.2380886226892471,1.1059858798980713,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,297.7518310546875,297.1668395996094,284.9009704589844,1.0,0.7192973494529724,0.3290412425994873,0.3290412425994873,1.0,1.0,-3.636545896530152,0.88010573387146,2.7564401626586914,0.0620563514530658,0.8373532891273499,0.8373532891273499,0.0,282.7574768066406,286.0,56491.28515625,0.0,4500.505859375,1.0,279.1585388183594,283.0173034667969,294.3683166503906,298.0168151855469,293.1499938964844,293.1499938964844,279.45001220703125,39197.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971382737159729,1.0,0.0,0.0,3.497921705245972,3.4979448318481445,8.164196287907544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.19677734375,0.0,1393.394775390625,1895.4371337890625,0.0,4053.37841796875,0.8741488456726074,1.0,0.0,3.0,1.0,0.0
18120060,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7529293298721313,0.3817923665046692,0.3499743640422821,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688360452651978,0.596377968788147,0.5699629783630371,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875259399414062,0.8678761124610901,0.6073673367500305,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7677345871925354,0.4058320224285126,0.39101043343544,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448506712913513,0.2369615733623504,1.1010688543319702,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7423400878906,297.1653747558594,284.9914855957031,1.0,0.7194318175315857,0.3291064202785492,0.3291064202785492,1.0,1.0,-3.626341819763184,0.8773128986358643,2.74902892112732,0.0614636018872261,0.9167023301124572,0.9167023301124572,0.0,285.6190185546875,289.0,55633.109375,0.0,4490.1689453125,1.0,279.441162109375,283.1362609863281,294.32550048828125,297.85186767578125,293.1499938964844,293.1499938964844,279.1499938964844,33831.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610902667045592,1.0,0.0,0.0,3.5992870330810547,3.5993101596832275,8.644229296805861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5126953125,0.0,1461.4742431640625,1895.4371337890625,0.0,3962.298828125,0.8923963308334351,1.0,0.0,3.0,1.0,0.0
18120120,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7529293298721313,0.3817923665046692,0.3499743640422821,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688360452651978,0.596377968788147,0.5699629783630371,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875259399414062,0.8678761124610901,0.6073673367500305,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7677345871925354,0.4058320224285126,0.39101043343544,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448506712913513,0.2369615733623504,1.1010688543319702,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7423400878906,297.1653747558594,284.9914855957031,1.0,0.7194318175315857,0.3291064202785492,0.3291064202785492,1.0,1.0,-3.626341819763184,0.8773128986358643,2.74902892112732,0.0614636018872261,0.9167023301124572,0.9167023301124572,0.0,285.6190185546875,289.0,55633.109375,0.0,4490.1689453125,1.0,279.441162109375,283.1362609863281,294.32550048828125,297.85186767578125,293.1499938964844,293.1499938964844,279.1499938964844,33831.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610902667045592,1.0,0.0,0.0,3.5992870330810547,3.5993101596832275,8.644229296805861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.5126953125,0.0,1461.4742431640625,1895.4371337890625,0.0,3962.298828125,0.8923963308334351,1.0,0.0,3.0,1.0,0.0
18120180,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7492588758468628,0.3793330192565918,0.3481488823890686,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8645898103713989,0.5930911898612976,0.5672928690910339,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9850562810897828,0.8682011365890503,0.6079677939414978,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643391489982605,0.4040899872779846,0.3897182643413543,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.641723096370697,0.2354153543710708,1.095531702041626,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.72393798828125,297.1527099609375,284.9025573730469,1.0,0.7194632291793823,0.3291716277599334,0.3291716277599334,1.0,1.0,-3.613449096679688,0.8737253546714783,2.7397236824035645,0.0608961321413517,0.8303321599960327,0.8303321599960327,0.0,289.0420227050781,292.0,56012.0390625,0.0,4475.94189453125,1.0,279.1588439941406,283.02935791015625,294.3794860839844,297.9982604980469,293.1499938964844,293.1499938964844,279.45001220703125,39193.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678828120231628,1.0,0.0,0.0,3.457929849624634,3.4579524993896484,7.978580924827838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.60205078125,0.0,1352.432373046875,1895.4371337890625,0.0,4022.5341796875,0.8653170466423035,1.0,0.0,3.0,1.0,0.0
18120240,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7492588758468628,0.3793330192565918,0.3481488823890686,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8645898103713989,0.5930911898612976,0.5672928690910339,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9850562810897828,0.8682011365890503,0.6079677939414978,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643391489982605,0.4040899872779846,0.3897182643413543,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.641723096370697,0.2354153543710708,1.095531702041626,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.72393798828125,297.1527099609375,284.9025573730469,1.0,0.7194632291793823,0.3291716277599334,0.3291716277599334,1.0,1.0,-3.613449096679688,0.8737253546714783,2.7397236824035645,0.0608961321413517,0.8303321599960327,0.8303321599960327,0.0,289.0420227050781,292.0,56012.0390625,0.0,4475.94189453125,1.0,279.1588439941406,283.02935791015625,294.3794860839844,297.9982604980469,293.1499938964844,293.1499938964844,279.45001220703125,39193.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678828120231628,1.0,0.0,0.0,3.457929849624634,3.4579524993896484,7.978580924827838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.60205078125,0.0,1352.432373046875,1895.4371337890625,0.0,4022.5341796875,0.8653170466423035,1.0,0.0,3.0,1.0,0.0
18120300,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7475342154502869,0.3784777522087097,0.3472511768341064,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8625809550285339,0.5918131470680237,0.5659531950950623,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.983921229839325,0.8690130710601807,0.6083243489265442,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7627249360084534,0.4034567177295685,0.3890452682971954,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6402026414871216,0.2347607314586639,1.0925289392471311,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7185363769531,297.15142822265625,285.0046691894531,1.0,0.7194133400917053,0.3292042315006256,0.3292042315006256,1.0,1.0,-3.606757879257202,0.8718633055686951,2.7348945140838623,0.0604703538119792,0.9001652002334595,0.9001652002334595,0.0,290.623046875,292.0,55153.15234375,0.0,4467.3896484375,1.0,279.39697265625,283.1549377441406,294.3272399902344,297.7906188964844,293.1499938964844,293.1499938964844,279.45001220703125,34402.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608305096626282,1.0,0.0,0.0,3.502616167068481,3.502638339996338,8.186125342035666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.45654296875,0.0,1363.8240966796875,1895.4371337890625,0.0,3959.985595703125,0.8728918433189392,1.0,0.0,3.0,1.0,0.0
18120360,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7462542653083801,0.3777062892913818,0.3466276228427887,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610311150550842,0.5906359553337097,0.5649135708808899,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9832220077514648,0.8698861598968506,0.6090070009231567,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7615211009979248,0.4029147624969482,0.3885873854160309,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6390209197998047,0.2341794967651367,1.090146780014038,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7140808105469,297.15142822265625,284.98895263671875,1.0,0.7194692492485046,0.3292608261108398,0.3292608261108398,1.0,1.0,-3.6021599769592285,0.8706874847412109,2.7314722537994385,0.0603141598403453,0.9067158699035645,0.9067158699035645,0.0,291.890869140625,295.0,55168.57421875,0.0,4462.63525390625,1.0,279.4417419433594,283.1440124511719,294.3371276855469,297.8349304199219,293.1499938964844,293.1499938964844,279.1499938964844,33750.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957453727722168,1.0,0.0,0.0,3.5626022815704346,3.5626251697540283,8.468919077131432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.134765625,0.0,1421.6595458984375,1895.4371337890625,0.0,3929.855712890625,0.8838742971420288,1.0,0.0,3.0,1.0,0.0
18120420,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7426997423171997,0.3751760125160217,0.3447346091270447,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569193482398987,0.5872551202774048,0.5621503591537476,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9806700348854064,0.8700041174888611,0.6094642877578735,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582258582115173,0.4010948836803436,0.3872185349464416,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359536647796631,0.2325379699468612,1.0841670036315918,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6955871582031,297.1391296386719,284.90399169921875,1.0,0.7193806171417236,0.3293740153312683,0.3293740153312683,1.0,1.0,-3.588277578353882,0.8669557571411133,2.721321821212769,0.0598351024091243,0.8231109380722046,0.8231109380722046,0.0,295.284912109375,298.0,55504.9765625,0.0,4445.646484375,1.0,279.1592102050781,283.0419006347656,294.3927001953125,297.9804077148437,293.1499938964844,293.1499938964844,279.45001220703125,39189.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641799330711364,1.0,0.0,0.0,3.4160969257354736,3.41611909866333,7.786703690726426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.26025390625,0.0,1310.5108642578125,1895.4371337890625,0.0,3989.75732421875,0.8561004996299744,1.0,0.0,3.0,1.0,0.0
18120480,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7426997423171997,0.3751760125160217,0.3447346091270447,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569193482398987,0.5872551202774048,0.5621503591537476,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9806700348854064,0.8700041174888611,0.6094642877578735,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582258582115173,0.4010948836803436,0.3872185349464416,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359536647796631,0.2325379699468612,1.0841670036315918,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6955871582031,297.1391296386719,284.90399169921875,1.0,0.7193806171417236,0.3293740153312683,0.3293740153312683,1.0,1.0,-3.588277578353882,0.8669557571411133,2.721321821212769,0.0598351024091243,0.8231109380722046,0.8231109380722046,0.0,295.284912109375,298.0,55504.9765625,0.0,4445.646484375,1.0,279.1592102050781,283.0419006347656,294.3927001953125,297.9804077148437,293.1499938964844,293.1499938964844,279.45001220703125,39189.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641799330711364,1.0,0.0,0.0,3.4160969257354736,3.41611909866333,7.786703690726426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.26025390625,0.0,1310.5108642578125,1895.4371337890625,0.0,3989.75732421875,0.8561004996299744,1.0,0.0,3.0,1.0,0.0
18120540,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7397662997245789,0.373452752828598,0.3431441783905029,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.853453516960144,0.5846806764602661,0.55967777967453,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.978752851486206,0.8714488744735718,0.6103582382202148,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554744482040405,0.3998269736766815,0.3860137164592743,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332768797874451,0.2311996817588806,1.0783637762069702,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6853332519531,297.137939453125,284.9875793457031,1.0,0.7192753553390503,0.3294872045516968,0.3294872045516968,1.0,1.0,-3.5760271549224854,0.86370849609375,2.712318658828736,0.059281900525093,0.8967826962471008,0.8967826962471008,0.0,298.1222229003906,301.0,54669.859375,0.0,4429.7744140625,1.0,279.44049072265625,283.1535339355469,294.3516540527344,297.8187255859375,293.1499938964844,293.1499938964844,279.75,33854.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537245631217957,1.0,0.0,0.0,3.519685745239258,3.5197081565856934,8.266108011412143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.86865234375,0.0,1377.482421875,1895.4371337890625,0.0,3896.453125,0.8745676279067993,1.0,0.0,3.0,1.0,0.0
