time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7397662997245789,0.373452752828598,0.3431441783905029,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.853453516960144,0.5846806764602661,0.55967777967453,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.978752851486206,0.8714488744735718,0.6103582382202148,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554744482040405,0.3998269736766815,0.3860137164592743,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332768797874451,0.2311996817588806,1.0783637762069702,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6853332519531,297.137939453125,284.9875793457031,1.0,0.7192753553390503,0.3294872045516968,0.3294872045516968,1.0,1.0,-3.5760271549224854,0.86370849609375,2.712318658828736,0.059281900525093,0.8967826962471008,0.8967826962471008,0.0,298.1222229003906,301.0,54669.859375,0.0,4429.7744140625,1.0,279.44049072265625,283.1535339355469,294.3516540527344,297.8187255859375,293.1499938964844,293.1499938964844,279.75,33854.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537245631217957,1.0,0.0,0.0,3.519685745239258,3.5197081565856934,8.266108011412143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.86865234375,0.0,1377.482421875,1895.4371337890625,0.0,3896.453125,0.8745676279067993,1.0,0.0,3.0,1.0,0.0
18120660,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7372922897338867,0.3719108998775482,0.341870367527008,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8504762649536133,0.5823382139205933,0.5575841665267944,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9772370457649232,0.8730344772338867,0.6115451455116272,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7531819343566895,0.3987720906734466,0.3851175606250763,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6310017704963684,0.2300321459770202,1.0735985040664673,285.0439147949219,284.95001220703125,299.3628845214844,291.3926086425781,297.6766357421875,297.13885498046875,285.0414733886719,1.0,0.719398021697998,0.3296448588371277,0.3296448588371277,1.0,1.0,-3.566592216491699,0.8614235520362854,2.7051687240600586,0.0591445565223693,0.9971920251846312,0.9971920251846312,0.0,300.73004150390625,304.0,54114.3203125,0.0,4420.16162109375,1.0,279.7412109375,283.23162841796875,294.3634033203125,297.7796936035156,293.1499938964844,293.1499938964844,279.45001220703125,31260.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945136547088623,1.0,0.0,0.0,3.7097225189208975,3.7097463607788086,9.182821827380394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.31640625,0.0,1564.5950927734375,1895.4371337890625,0.0,3819.04443359375,0.9153069257736206,1.0,0.0,3.0,1.0,0.0
18120720,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7372922897338867,0.3719108998775482,0.341870367527008,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8504762649536133,0.5823382139205933,0.5575841665267944,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9772370457649232,0.8730344772338867,0.6115451455116272,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7531819343566895,0.3987720906734466,0.3851175606250763,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6310017704963684,0.2300321459770202,1.0735985040664673,285.0439147949219,284.95001220703125,299.3628845214844,291.3926086425781,297.6766357421875,297.13885498046875,285.0414733886719,1.0,0.719398021697998,0.3296448588371277,0.3296448588371277,1.0,1.0,-3.566592216491699,0.8614235520362854,2.7051687240600586,0.0591445565223693,0.9971920251846312,0.9971920251846312,0.0,300.73004150390625,304.0,54114.3203125,0.0,4420.16162109375,1.0,279.7412109375,283.23162841796875,294.3634033203125,297.7796936035156,293.1499938964844,293.1499938964844,279.45001220703125,31260.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945136547088623,1.0,0.0,0.0,3.7097225189208975,3.7097463607788086,9.182821827380394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.31640625,0.0,1564.5950927734375,1895.4371337890625,0.0,3819.04443359375,0.9153069257736206,1.0,0.0,3.0,1.0,0.0
18120780,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7338313460350037,0.3691387176513672,0.3399043977260589,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8465372323989868,0.5787504315376282,0.5547908544540405,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9744080901145936,0.872302234172821,0.6115899085998535,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7500126957893372,0.3967727422714233,0.3837080299854278,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.628033459186554,0.2282847166061401,1.0675642490386963,284.8812255859375,284.95001220703125,299.3257141113281,291.3987731933594,297.655517578125,297.1231689453125,284.8822021484375,1.0,0.7192660570144653,0.3297923505306244,0.3297923505306244,1.0,1.0,-3.551980972290039,0.8575693368911743,2.6944117546081543,0.0587888211011886,0.875216543674469,0.875216543674469,0.0,304.2091369628906,304.0,54917.15625,0.0,4401.9150390625,1.0,279.45855712890625,283.04815673828125,294.4360656738281,297.9875793457031,293.1499938964844,293.1499938964844,279.45001220703125,37999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956158459186554,1.0,0.0,0.0,3.6548831462860094,3.654907703399658,8.913336273508321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.66015625,0.0,1553.591552734375,1895.4371337890625,0.0,3918.268798828125,0.9073200821876526,1.0,0.0,3.0,1.0,0.0
18120840,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7335496544837952,0.3689474165439605,0.3397332429885864,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8462226986885071,0.578498125076294,0.5545561909675598,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9741632342338562,0.8722626566886902,0.6115529537200928,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7497532963752747,0.3966266512870788,0.3835776448249817,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6277901530265808,0.2281533628702163,1.0670323371887207,284.8830871582031,284.95001220703125,299.3231201171875,291.3992004394531,297.65411376953125,297.1221618652344,284.884033203125,1.0,0.7192331552505493,0.329802542924881,0.329802542924881,1.0,1.0,-3.5506515502929688,0.857208788394928,2.693442821502685,0.0587278716266155,0.8735831379890442,0.8735831379890442,0.0,304.4759521484375,292.0,54882.03515625,0.0,4399.958984375,1.0,279.4569396972656,283.0505676269531,294.4334716796875,297.9804077148437,293.1499938964844,293.1499938964844,279.75,38062.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562998414039612,1.0,0.0,0.0,3.6482319831848153,3.648256301879883,8.880924724508077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.3486328125,0.0,1546.6302490234375,1895.4371337890625,0.0,3919.53466796875,0.9060329794883728,1.0,0.0,3.0,1.0,0.0
18120900,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7329896092414856,0.3678391575813293,0.3384683728218078,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8457022905349731,0.5769216418266296,0.552794337272644,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9744808673858644,0.8725805878639221,0.6114213466644287,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7494164705276489,0.395758181810379,0.3825590908527374,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272174715995789,0.227290540933609,1.0625900030136108,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.64678955078125,297.1191101074219,284.99713134765625,1.0,0.7172372341156006,0.3298813700675964,0.3298813700675964,1.0,1.0,-3.5402798652648926,0.8543934226036072,2.68588662147522,0.0582253895699977,0.9455050826072692,0.9455050826072692,0.0,303.4356994628906,292.0,53871.8828125,0.0,4365.8642578125,1.0,279.70147705078125,283.18963623046875,294.3738708496094,297.7625732421875,293.1499938964844,293.1499938964844,279.75,34382.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501472115516664,1.0,0.0,0.0,3.683501720428467,3.683525562286377,9.05346894342074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.63671875,0.0,1558.5491943359375,1895.4371337890625,0.0,3864.2880859375,0.9130678176879884,1.0,0.0,3.0,1.0,0.0
18120960,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7336819171905518,0.3669455647468567,0.3375288546085357,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8465861678123474,0.5755705237388611,0.5513769388198853,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9763979315757751,0.8731522560119629,0.611720085144043,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7503193020820618,0.3950705826282501,0.3817645609378814,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6276342272758484,0.2265588641166687,1.058648705482483,284.98760986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.64166259765625,297.1189270019531,284.9862365722656,1.0,0.7147712111473083,0.3299968242645263,0.3299968242645263,1.0,1.0,-3.532104730606079,0.8523344993591309,2.679770231246948,0.0579922720789909,0.9547187089920044,0.9547187089920044,0.0,300.48297119140625,280.0,53826.1640625,0.0,4326.2421875,1.0,279.74322509765625,283.184326171875,294.3777160644531,297.7974548339844,293.1499938964844,293.1499938964844,279.45001220703125,33770.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471725821495056,1.0,0.0,0.0,3.7401766777038574,3.740200996398926,9.334208925793064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0205078125,0.0,1618.731689453125,1895.4371337890625,0.0,3837.454833984375,0.9237930178642272,1.0,0.0,3.0,1.0,0.0
18121020,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7347350716590881,0.365473061800003,0.3363296091556549,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8479580879211426,0.5735814571380615,0.5496454834938049,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9788628220558168,0.8728678226470947,0.6117683053016663,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7516751289367676,0.393970787525177,0.3807796835899353,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6283886432647705,0.2255594432353973,1.054039716720581,284.8569641113281,284.95001220703125,299.25994873046875,291.4082336425781,297.631103515625,297.11236572265625,284.8567199707031,1.0,0.7115233540534973,0.330123633146286,0.330123633146286,1.0,1.0,-3.5219171047210693,0.8497153520584106,2.672201871871948,0.0577853620052337,0.8557013869285583,0.8557013869285583,0.0,296.45477294921875,280.0,54518.13671875,0.0,4274.98828125,1.0,279.48876953125,283.0346984863281,294.438720703125,297.998046875,293.1499938964844,293.1499938964844,279.45001220703125,38968.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95354163646698,1.0,0.0,0.0,3.676512718200684,3.67653751373291,9.019146887112583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.77587890625,0.0,1585.2398681640625,1895.4371337890625,0.0,3894.81103515625,0.9111968874931335,1.0,0.0,3.0,1.0,0.0
18121080,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7355084419250488,0.3641956746578216,0.3350473642349243,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8490552306175232,0.5718574523925781,0.5478925704956055,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.98080313205719,0.8725531101226807,0.6114150285720825,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7527560591697693,0.3929861485958099,0.3797289133071899,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6289636492729187,0.224671185016632,1.0495201349258425,284.8804931640625,284.95001220703125,299.2412414550781,291.4104919433594,297.6217346191406,297.1061706542969,284.8822326660156,1.0,0.7084375023841858,0.3302277028560638,0.3302277028560638,1.0,1.0,-3.5111424922943115,0.8468499779701233,2.664292573928833,0.0573852732777595,0.8466845154762268,0.8466845154762268,0.0,292.8706970214844,268.0,54134.9296875,0.0,4225.13671875,1.0,279.4571533203125,283.0646667480469,294.42840576171875,297.934326171875,293.1499938964844,293.1499938964844,279.75,40035.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546249508857728,1.0,0.0,0.0,3.5833311080932617,3.583355188369751,8.567757845412416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.13427734375,0.0,1489.895751953125,1895.4371337890625,0.0,3904.530029296875,0.8936188220977783,1.0,0.0,3.0,1.0,0.0
18121140,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7391310334205627,0.3624614179134369,0.3328977823257446,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535850048065186,0.5691568851470947,0.5447230339050293,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871331453323364,0.8735945224761963,0.6115761995315552,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570112943649292,0.3916201293468475,0.3778708279132843,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316781640052795,0.2232228070497512,1.040631651878357,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6119079589844,297.1067810058594,284.9864196777344,1.0,0.7011378407478333,0.3304585814476013,0.3304585814476013,1.0,1.0,-3.492002248764038,0.8419034481048584,2.65009880065918,0.0566708482801914,0.928864359855652,0.928864359855652,0.0,282.7372131347656,256.0,53080.15625,0.0,4114.80810546875,1.0,279.74176025390625,283.2002868652344,294.376708984375,297.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,34236.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430806040763856,1.0,0.0,0.0,3.668758869171143,3.6687827110290527,8.981143082564813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.49560546875,0.0,1540.8792724609375,1895.4371337890625,0.0,3800.41845703125,0.9082799553871156,1.0,0.0,3.0,1.0,0.0
18121200,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7391310334205627,0.3624614179134369,0.3328977823257446,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535850048065186,0.5691568851470947,0.5447230339050293,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871331453323364,0.8735945224761963,0.6115761995315552,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570112943649292,0.3916201293468475,0.3778708279132843,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316781640052795,0.2232228070497512,1.040631651878357,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6119079589844,297.1067810058594,284.9864196777344,1.0,0.7011378407478333,0.3304585814476013,0.3304585814476013,1.0,1.0,-3.492002248764038,0.8419034481048584,2.65009880065918,0.0566708482801914,0.928864359855652,0.928864359855652,0.0,282.7372131347656,256.0,53080.15625,0.0,4114.80810546875,1.0,279.74176025390625,283.2002868652344,294.376708984375,297.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,34236.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430806040763856,1.0,0.0,0.0,3.668758869171143,3.6687827110290527,8.981143082564813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.49560546875,0.0,1540.8792724609375,1895.4371337890625,0.0,3800.41845703125,0.9082799553871156,1.0,0.0,3.0,1.0,0.0
18121260,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7430515289306641,0.3598803281784057,0.3304481208324432,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8585880994796753,0.5655863881111145,0.5412443280220032,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9933500289916992,0.8729932904243469,0.6111692190170288,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7617230415344238,0.3896647095680237,0.3758338093757629,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6347529888153076,0.221457839012146,1.0314751863479614,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5936584472656,297.09637451171875,284.89324951171875,1.0,0.6932870745658875,0.330830454826355,0.330830454826355,1.0,1.0,-3.4709270000457764,0.8367897868156433,2.6341371536254883,0.0564439222216606,0.8335577249526978,0.8335577249526978,0.0,272.1502990722656,244.0,53337.01953125,0.0,3997.970703125,1.0,279.4583740234375,283.0926818847656,294.4299011230469,297.8851318359375,293.1499938964844,293.1499938964844,279.75,39870.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494529962539672,1.0,0.0,0.0,3.5059814453125,3.506004810333252,8.201863579415658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.12109375,0.0,1406.579833984375,1895.4371337890625,0.0,3858.03271484375,0.8765033483505249,1.0,0.0,3.0,1.0,0.0
18121320,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7430515289306641,0.3598803281784057,0.3304481208324432,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8585880994796753,0.5655863881111145,0.5412443280220032,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9933500289916992,0.8729932904243469,0.6111692190170288,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7617230415344238,0.3896647095680237,0.3758338093757629,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6347529888153076,0.221457839012146,1.0314751863479614,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5936584472656,297.09637451171875,284.89324951171875,1.0,0.6932870745658875,0.330830454826355,0.330830454826355,1.0,1.0,-3.4709270000457764,0.8367897868156433,2.6341371536254883,0.0564439222216606,0.8335577249526978,0.8335577249526978,0.0,272.1502990722656,244.0,53337.01953125,0.0,3997.970703125,1.0,279.4583740234375,283.0926818847656,294.4299011230469,297.8851318359375,293.1499938964844,293.1499938964844,279.75,39870.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494529962539672,1.0,0.0,0.0,3.5059814453125,3.506004810333252,8.201863579415658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.12109375,0.0,1406.579833984375,1895.4371337890625,0.0,3858.03271484375,0.8765033483505249,1.0,0.0,3.0,1.0,0.0
18121380,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480617761611938,0.3581725656986236,0.3283275961875915,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8648037314414978,0.5628876090049744,0.5380828976631165,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738847374916077,0.6099614500999451,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7675081491470337,0.3883178532123565,0.3739892244338989,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386136412620544,0.2200545966625213,1.022713541984558,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.58416748046875,297.0975952148437,284.9877319335937,1.0,0.6850754022598267,0.3312022984027862,0.3312022984027862,1.0,1.0,-3.4503626823425293,0.8318285942077637,2.6185340881347656,0.0561813563108444,0.9125990867614746,0.9125990867614746,0.0,260.8038330078125,232.0,52328.51953125,0.0,3879.24560546875,1.0,279.7412109375,283.21759033203125,294.3805847167969,297.70672607421875,293.1499938964844,293.1499938964844,279.45001220703125,34087.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378026127815248,1.0,0.0,0.0,3.598604679107666,3.598627805709839,8.640951705274347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.02099609375,0.0,1462.6287841796875,1895.4371337890625,0.0,3752.44580078125,0.8924130201339722,1.0,0.0,3.0,1.0,0.0
18121440,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480617761611938,0.3581725656986236,0.3283275961875915,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8648037314414978,0.5628876090049744,0.5380828976631165,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738847374916077,0.6099614500999451,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7675081491470337,0.3883178532123565,0.3739892244338989,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386136412620544,0.2200545966625213,1.022713541984558,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.58416748046875,297.0975952148437,284.9877319335937,1.0,0.6850754022598267,0.3312022984027862,0.3312022984027862,1.0,1.0,-3.4503626823425293,0.8318285942077637,2.6185340881347656,0.0561813563108444,0.9125990867614746,0.9125990867614746,0.0,260.8038330078125,232.0,52328.51953125,0.0,3879.24560546875,1.0,279.7412109375,283.21759033203125,294.3805847167969,297.70672607421875,293.1499938964844,293.1499938964844,279.45001220703125,34087.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378026127815248,1.0,0.0,0.0,3.598604679107666,3.598627805709839,8.640951705274347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.02099609375,0.0,1462.6287841796875,1895.4371337890625,0.0,3752.44580078125,0.8924130201339722,1.0,0.0,3.0,1.0,0.0
18121500,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7500383257865906,0.356907844543457,0.3272807598114013,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.867274820804596,0.5611248016357422,0.5365269184112549,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.8741320967674255,0.6040041446685791,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7698544859886169,0.3873606026172638,0.373111754655838,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6401355266571045,0.2191974371671676,1.0186320543289185,284.8663330078125,284.95001220703125,299.09130859375,291.4200744628906,297.5770568847656,297.095458984375,284.86505126953125,1.0,0.6805726885795593,0.3313882350921631,0.3313882350921631,1.0,1.0,-3.434122085571289,0.8275591731071472,2.606562852859497,0.0557244904339313,0.8233808279037476,0.8233808279037476,0.0,255.9350128173828,232.0,52865.44921875,0.0,3810.379638671875,1.0,279.4996643066406,283.0784912109375,294.4407958984375,297.9048156738281,293.1499938964844,293.1499938964844,279.45001220703125,39227.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430652260780334,1.0,0.0,0.0,3.533745288848877,3.533768892288208,8.332278866873821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.91357421875,0.0,1431.0169677734375,1895.4371337890625,0.0,3800.279052734375,0.8791646361351013,1.0,0.0,3.0,1.0,0.0
18121560,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7516913414001465,0.3555434942245483,0.32590252161026,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8694508075714111,0.5592379570007324,0.5346031785011292,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8749189972877502,0.5973504185676575,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7719274759292603,0.3862899541854858,0.3719615340232849,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6414250135421753,0.2182550430297851,1.013750672340393,284.8930053710937,284.95001220703125,299.0692749023437,291.41998291015625,297.5712585449219,297.0950622558594,284.8938903808594,1.0,0.6757456660270691,0.3316312730312347,0.3316312730312347,1.0,1.0,-3.414894819259644,0.822560727596283,2.592334032058716,0.055086676031351,0.8174822330474854,0.8174822330474854,0.0,251.1544952392578,220.0,52350.5859375,0.0,3735.364501953125,1.0,279.4587097167969,283.1138610839844,294.43072509765625,297.8303527832031,293.1499938964844,293.1499938964844,279.75,40208.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943959891796112,1.0,0.0,0.0,3.421471118927002,3.4214937686920166,7.811223099452036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.64404296875,0.0,1322.98779296875,1895.4371337890625,0.0,3808.388916015625,0.8581558465957642,1.0,0.0,3.0,1.0,0.0
18121620,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7564563751220703,0.3537428677082062,0.3237696290016174,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753472566604614,0.5564094185829163,0.5313972234725952,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793712258338928,0.5819757580757141,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774307727813721,0.3848128914833069,0.3700722157955169,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.645061731338501,0.2168009281158447,1.005067229270935,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.573486328125,297.1125183105469,284.97705078125,1.0,0.6656506061553955,0.3321173787117004,0.3321173787117004,1.0,1.0,-3.377264499664306,0.8128038644790649,2.564460515975952,0.0537567809224128,0.8850034475326538,0.8850034475326538,0.0,240.5868988037109,208.0,51185.94140625,0.0,3583.747802734375,1.0,279.7404479980469,283.2303466796875,294.3749084472656,297.63580322265625,293.1499938964844,293.1499938964844,280.04998779296875,34489.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931431531906128,1.0,0.0,0.0,3.5057759284973145,3.50579833984375,8.200901788768533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.82958984375,0.0,1367.6959228515625,1895.4371337890625,0.0,3694.256103515625,0.8718830943107605,1.0,0.0,3.0,1.0,0.0
18121680,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7564563751220703,0.3537428677082062,0.3237696290016174,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753472566604614,0.5564094185829163,0.5313972234725952,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793712258338928,0.5819757580757141,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774307727813721,0.3848128914833069,0.3700722157955169,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.645061731338501,0.2168009281158447,1.005067229270935,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.573486328125,297.1125183105469,284.97705078125,1.0,0.6656506061553955,0.3321173787117004,0.3321173787117004,1.0,1.0,-3.377264499664306,0.8128038644790649,2.564460515975952,0.0537567809224128,0.8850034475326538,0.8850034475326538,0.0,240.5868988037109,208.0,51185.94140625,0.0,3583.747802734375,1.0,279.7404479980469,283.2303466796875,294.3749084472656,297.63580322265625,293.1499938964844,293.1499938964844,280.04998779296875,34489.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931431531906128,1.0,0.0,0.0,3.5057759284973145,3.50579833984375,8.200901788768533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.82958984375,0.0,1367.6959228515625,1895.4371337890625,0.0,3694.256103515625,0.8718830943107605,1.0,0.0,3.0,1.0,0.0
18121740,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7625036239624023,0.3521599769592285,0.3219805061817169,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8826634883880615,0.5538459420204163,0.5285941362380981,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.885528028011322,0.5648999810218811,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.78421950340271,0.3835554420948028,0.3684887886047363,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6498188376426697,0.215584397315979,0.9976393580436708,285.03106689453125,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.1385803222656,285.02813720703125,1.0,0.6552098393440247,0.3326034843921661,0.3326034843921661,1.0,1.0,-3.3403685092926025,0.8032225370407104,2.5371458530426025,0.052461601793766,0.9764586091041564,0.9764586091041564,0.0,229.3601226806641,196.0,50296.62109375,0.0,3433.08740234375,1.0,280.0410461425781,283.30987548828125,294.3741455078125,297.5634765625,293.1499938964844,293.1499938964844,279.75,31655.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920333743095398,1.0,0.0,0.0,3.682074785232544,3.682098388671875,9.04645673927007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.02734375,0.0,1536.356689453125,1895.4371337890625,0.0,3592.238037109375,0.9092913269996644,1.0,0.0,3.0,1.0,0.0
18121800,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7625036239624023,0.3521599769592285,0.3219805061817169,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8826634883880615,0.5538459420204163,0.5285941362380981,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.885528028011322,0.5648999810218811,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.78421950340271,0.3835554420948028,0.3684887886047363,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6498188376426697,0.215584397315979,0.9976393580436708,285.03106689453125,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.1385803222656,285.02813720703125,1.0,0.6552098393440247,0.3326034843921661,0.3326034843921661,1.0,1.0,-3.3403685092926025,0.8032225370407104,2.5371458530426025,0.052461601793766,0.9764586091041564,0.9764586091041564,0.0,229.3601226806641,196.0,50296.62109375,0.0,3433.08740234375,1.0,280.0410461425781,283.30987548828125,294.3741455078125,297.5634765625,293.1499938964844,293.1499938964844,279.75,31655.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920333743095398,1.0,0.0,0.0,3.682074785232544,3.682098388671875,9.04645673927007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.02734375,0.0,1536.356689453125,1895.4371337890625,0.0,3592.238037109375,0.9092913269996644,1.0,0.0,3.0,1.0,0.0
18121860,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7680912613868713,0.3492953181266784,0.3193816542625427,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896450400352478,0.5499137043952942,0.524905264377594,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8903484344482422,0.548186182975769,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.790683388710022,0.3812584280967712,0.3662548959255218,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544114351272583,0.213793858885765,0.9887458682060242,284.8744201660156,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.1486511230469,284.8756408691406,1.0,0.6442860960960388,0.3334400951862335,0.3334400951862335,1.0,1.0,-3.2993342876434326,0.7933706641197205,2.5059638023376465,0.0519110262393951,0.8470821380615234,0.8470821380615234,0.0,218.4580841064453,199.0,50609.1484375,0.0,3277.954345703125,1.0,279.757080078125,283.1428527832031,294.4358215332031,297.7269897460937,293.1499938964844,293.1499938964844,280.04998779296875,39394.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301059246063232,1.0,0.0,0.0,3.5698893070220947,3.569913148880005,8.50359924697841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.63232421875,0.0,1470.6956787109375,1895.4371337890625,0.0,3682.11181640625,0.8896046876907349,1.0,0.0,3.0,1.0,0.0
18121920,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7680912613868713,0.3492953181266784,0.3193816542625427,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896450400352478,0.5499137043952942,0.524905264377594,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8903484344482422,0.548186182975769,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.790683388710022,0.3812584280967712,0.3662548959255218,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544114351272583,0.213793858885765,0.9887458682060242,284.8744201660156,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.1486511230469,284.8756408691406,1.0,0.6442860960960388,0.3334400951862335,0.3334400951862335,1.0,1.0,-3.2993342876434326,0.7933706641197205,2.5059638023376465,0.0519110262393951,0.8470821380615234,0.8470821380615234,0.0,218.4580841064453,199.0,50609.1484375,0.0,3277.954345703125,1.0,279.757080078125,283.1428527832031,294.4358215332031,297.7269897460937,293.1499938964844,293.1499938964844,280.04998779296875,39394.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301059246063232,1.0,0.0,0.0,3.5698893070220947,3.569913148880005,8.50359924697841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.63232421875,0.0,1470.6956787109375,1895.4371337890625,0.0,3682.11181640625,0.8896046876907349,1.0,0.0,3.0,1.0,0.0
18121980,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.770526647567749,0.3474036157131195,0.3172469437122345,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926696181297302,0.546938419342041,0.5216366648674011,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961602449417114,0.5394101142883301,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935885787010193,0.3795591592788696,0.3642630875110626,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561887264251709,0.2123487591743469,0.9807620048522948,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.1684875488281,284.98114013671875,1.0,0.6378644704818726,0.3342767059803009,0.3342767059803009,1.0,1.0,-3.270261526107788,0.7871177792549133,2.4831438064575195,0.0518773011863231,0.9258198142051696,0.9258198142051696,0.0,212.50979614257807,202.0,49492.43359375,0.0,3180.0732421875,1.0,280.0416259765625,283.27978515625,294.365234375,297.52166748046875,293.1499938964844,293.1499938964844,279.75,34118.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188228845596312,1.0,0.0,0.0,3.653461217880249,3.653485059738159,8.90640251327568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.7392578125,0.0,1522.932373046875,1895.4371337890625,0.0,3578.291259765625,0.9047490954399108,1.0,0.0,3.0,1.0,0.0
18122040,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.770526647567749,0.3474036157131195,0.3172469437122345,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926696181297302,0.546938419342041,0.5216366648674011,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961602449417114,0.5394101142883301,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935885787010193,0.3795591592788696,0.3642630875110626,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561887264251709,0.2123487591743469,0.9807620048522948,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.1684875488281,284.98114013671875,1.0,0.6378644704818726,0.3342767059803009,0.3342767059803009,1.0,1.0,-3.270261526107788,0.7871177792549133,2.4831438064575195,0.0518773011863231,0.9258198142051696,0.9258198142051696,0.0,212.50979614257807,202.0,49492.43359375,0.0,3180.0732421875,1.0,280.0416259765625,283.27978515625,294.365234375,297.52166748046875,293.1499938964844,293.1499938964844,279.75,34118.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188228845596312,1.0,0.0,0.0,3.653461217880249,3.653485059738159,8.90640251327568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.7392578125,0.0,1522.932373046875,1895.4371337890625,0.0,3578.291259765625,0.9047490954399108,1.0,0.0,3.0,1.0,0.0
18122100,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7707657217979431,0.3461228907108307,0.3162786960601806,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8930026888847351,0.5451277494430542,0.5201300978660583,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.8979994654655457,0.5372682213783264,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7940114140510559,0.3784883320331573,0.3633800745010376,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6562814712524414,0.2115115374326706,0.9772750735282898,284.8580017089844,284.95001220703125,298.8659362792969,291.3968811035156,297.5793762207031,297.1703796386719,284.8560791015625,1.0,0.6357213258743286,0.3346950113773346,0.3346950113773346,1.0,1.0,-3.2594544887542725,0.7850971221923828,2.4743573665618896,0.0522727854549884,0.8335132002830505,0.8335132002830505,0.0,210.91629028320312,202.0,50120.765625,0.0,3147.5087890625,1.0,279.7983703613281,283.1371459960937,294.42144775390625,297.715087890625,293.1499938964844,293.1499938964844,279.75,39094.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245058298110962,1.0,0.0,0.0,3.592551946640014,3.592576026916504,8.611908697275794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.47900390625,0.0,1492.976318359375,1895.4371337890625,0.0,3630.681640625,0.8921074867248535,1.0,0.0,3.0,1.0,0.0
18122160,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7700033783912659,0.3447344303131103,0.3150178790092468,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8922446370124817,0.5431876182556152,0.5182996988296509,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.8992913365364075,0.5367035269737244,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7934582829475403,0.3772986233234405,0.3622619807720184,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6555704474449158,0.2105725407600402,0.973125696182251,284.8863830566406,284.95001220703125,298.8428955078125,291.3913879394531,297.5724182128906,297.1681213378906,284.8881225585937,1.0,0.6340210437774658,0.3351107239723205,0.3351107239723205,1.0,1.0,-3.248722791671753,0.7830842137336731,2.465638399124145,0.052651073783636,0.825664758682251,0.825664758682251,0.0,210.160385131836,205.0,49701.2421875,0.0,3119.943603515625,1.0,279.7582092285156,283.1748046875,294.4068603515625,297.640869140625,293.1499938964844,293.1499938964844,280.04998779296875,40387.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259278774261476,1.0,0.0,0.0,3.4740312099456787,3.474054336547852,8.053056035350892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.80078125,0.0,1377.312744140625,1895.4371337890625,0.0,3643.760498046875,0.8698917627334595,1.0,0.0,3.0,1.0,0.0
18122220,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7683634757995605,0.3428818583488464,0.3131758868694305,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8903603553771973,0.5402897596359253,0.5153681635856628,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9024157524108888,0.5369660258293152,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.792019248008728,0.3756260573863983,0.3605276048183441,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538450717926025,0.2090807110071182,0.9660195112228394,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.56549072265625,297.1727294921875,284.9893798828125,1.0,0.6318094730377197,0.3359421789646148,0.3359421789646148,1.0,1.0,-3.2326595783233643,0.7806785106658936,2.4519810676574707,0.053747933357954,0.9085407257080078,0.9085407257080078,0.0,209.61090087890625,208.0,48781.04296875,0.0,3082.189453125,1.0,280.0409545898437,283.3034973144531,294.33935546875,297.4491577148437,293.1499938964844,293.1499938964844,279.75,33959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141138792037964,1.0,0.0,0.0,3.5740978717803955,3.5741207599639893,8.523660994796955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.2138671875,0.0,1435.40185546875,1895.4371337890625,0.0,3534.7421875,0.8868352770805359,1.0,0.0,3.0,1.0,0.0
18122280,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7683634757995605,0.3428818583488464,0.3131758868694305,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8903603553771973,0.5402897596359253,0.5153681635856628,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9024157524108888,0.5369660258293152,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.792019248008728,0.3756260573863983,0.3605276048183441,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538450717926025,0.2090807110071182,0.9660195112228394,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.56549072265625,297.1727294921875,284.9893798828125,1.0,0.6318094730377197,0.3359421789646148,0.3359421789646148,1.0,1.0,-3.2326595783233643,0.7806785106658936,2.4519810676574707,0.053747933357954,0.9085407257080078,0.9085407257080078,0.0,209.61090087890625,208.0,48781.04296875,0.0,3082.189453125,1.0,280.0409545898437,283.3034973144531,294.33935546875,297.4491577148437,293.1499938964844,293.1499938964844,279.75,33959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141138792037964,1.0,0.0,0.0,3.5740978717803955,3.5741207599639893,8.523660994796955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.2138671875,0.0,1435.40185546875,1895.4371337890625,0.0,3534.7421875,0.8868352770805359,1.0,0.0,3.0,1.0,0.0
18122340,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7651250958442688,0.3401349782943725,0.3109945356845855,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8867039680480957,0.5364806652069092,0.5121046304702759,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9032267332077026,0.5400124192237854,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890295386314392,0.3733098208904266,0.3585985004901886,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508876085281372,0.207176998257637,0.9584186673164368,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.1594543457031,284.89849853515625,1.0,0.6306056380271912,0.3367736041545868,0.3367736041545868,1.0,1.0,-3.2183187007904053,0.7787685990333557,2.4395501613616943,0.0550803989171981,0.8175755739212036,0.8175755739212036,0.0,210.6146240234375,211.0,49055.39453125,0.0,3056.94873046875,1.0,279.7591552734375,283.1999206542969,294.3802490234375,297.5734558105469,293.1499938964844,293.1499938964844,280.04998779296875,39852.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217835068702698,1.0,0.0,0.0,3.406308889389038,3.4063315391540527,7.742146408418193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.67919921875,0.0,1305.4720458984375,1895.4371337890625,0.0,3605.608642578125,0.8546648621559143,1.0,0.0,3.0,1.0,0.0
18122400,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7651250958442688,0.3401349782943725,0.3109945356845855,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8867039680480957,0.5364806652069092,0.5121046304702759,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9032267332077026,0.5400124192237854,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890295386314392,0.3733098208904266,0.3585985004901886,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508876085281372,0.207176998257637,0.9584186673164368,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.1594543457031,284.89849853515625,1.0,0.6306056380271912,0.3367736041545868,0.3367736041545868,1.0,1.0,-3.2183187007904053,0.7787685990333557,2.4395501613616943,0.0550803989171981,0.8175755739212036,0.8175755739212036,0.0,210.6146240234375,211.0,49055.39453125,0.0,3056.94873046875,1.0,279.7591552734375,283.1999206542969,294.3802490234375,297.5734558105469,293.1499938964844,293.1499938964844,280.04998779296875,39852.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217835068702698,1.0,0.0,0.0,3.406308889389038,3.4063315391540527,7.742146408418193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.67919921875,0.0,1305.4720458984375,1895.4371337890625,0.0,3605.608642578125,0.8546648621559143,1.0,0.0,3.0,1.0,0.0
