time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122460,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7617201805114746,0.3381233513355255,0.3091065585613251,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827157020568848,0.533420741558075,0.5091274976730347,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043629169464112,0.5440019369125366,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7857178449630737,0.3715071976184845,0.356841504573822,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476264595985413,0.2055065184831619,0.9509477615356444,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.1539306640625,284.9903564453125,1.0,0.6300112009048462,0.3373934924602508,0.3373934924602508,1.0,1.0,-3.206165075302124,0.7769086360931396,2.4292564392089844,0.055878035724163,0.8968587517738342,0.8968587517738342,0.0,212.2193756103516,214.0,48195.59765625,0.0,3039.831787109375,1.0,280.0404052734375,283.318115234375,294.3084716796875,297.3831787109375,293.1499938964844,293.1499938964844,280.3500061035156,33746.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107559323310852,1.0,0.0,0.0,3.514991521835327,3.515013694763184,8.24407322852494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.47314453125,0.0,1371.853271484375,1895.4371337890625,0.0,3503.617919921875,0.8734129071235657,1.0,0.0,3.0,1.0,0.0
18122520,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7617201805114746,0.3381233513355255,0.3091065585613251,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827157020568848,0.533420741558075,0.5091274976730347,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043629169464112,0.5440019369125366,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7857178449630737,0.3715071976184845,0.356841504573822,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476264595985413,0.2055065184831619,0.9509477615356444,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.1539306640625,284.9903564453125,1.0,0.6300112009048462,0.3373934924602508,0.3373934924602508,1.0,1.0,-3.206165075302124,0.7769086360931396,2.4292564392089844,0.055878035724163,0.8968587517738342,0.8968587517738342,0.0,212.2193756103516,214.0,48195.59765625,0.0,3039.831787109375,1.0,280.0404052734375,283.318115234375,294.3084716796875,297.3831787109375,293.1499938964844,293.1499938964844,280.3500061035156,33746.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107559323310852,1.0,0.0,0.0,3.514991521835327,3.515013694763184,8.24407322852494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.47314453125,0.0,1371.853271484375,1895.4371337890625,0.0,3503.617919921875,0.8734129071235657,1.0,0.0,3.0,1.0,0.0
18122580,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7584423422813416,0.3362728357315063,0.3075274527072906,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8787900805473328,0.5305829644203186,0.5065358281135559,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.9053154587745668,0.5483636260032654,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7824934124946594,0.3699082732200622,0.3554039299488067,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6444873213768005,0.2039739191532135,0.944430410861969,285.05767822265625,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.14923095703125,285.0551452636719,1.0,0.6299417018890381,0.3380133509635925,0.3380133509635925,1.0,1.0,-3.1968276500701904,0.775875449180603,2.420952320098877,0.056908119469881,1.0,1.0,0.0,214.16172790527344,217.0,47545.66015625,0.0,3030.613037109375,1.0,280.3412170410156,283.4052124023437,294.2917175292969,297.3108825683594,293.1499938964844,293.1499938964844,280.04998779296875,31097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014397859573364,1.0,0.0,0.0,3.7129504680633545,3.7129743099212646,9.198809038934996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.0712890625,0.0,1567.025390625,1895.4371337890625,0.0,3417.001953125,0.9157626032829284,1.0,0.0,3.0,1.0,0.0
18122640,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7584423422813416,0.3362728357315063,0.3075274527072906,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8787900805473328,0.5305829644203186,0.5065358281135559,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.9053154587745668,0.5483636260032654,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7824934124946594,0.3699082732200622,0.3554039299488067,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6444873213768005,0.2039739191532135,0.944430410861969,285.05767822265625,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.14923095703125,285.0551452636719,1.0,0.6299417018890381,0.3380133509635925,0.3380133509635925,1.0,1.0,-3.1968276500701904,0.775875449180603,2.420952320098877,0.056908119469881,1.0,1.0,0.0,214.16172790527344,217.0,47545.66015625,0.0,3030.613037109375,1.0,280.3412170410156,283.4052124023437,294.2917175292969,297.3108825683594,293.1499938964844,293.1499938964844,280.04998779296875,31097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014397859573364,1.0,0.0,0.0,3.7129504680633545,3.7129743099212646,9.198809038934996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.0712890625,0.0,1567.025390625,1895.4371337890625,0.0,3417.001953125,0.9157626032829284,1.0,0.0,3.0,1.0,0.0
18122700,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7564364075660706,0.3348157405853271,0.3065499663352966,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8764466643333435,0.528609573841095,0.505044162273407,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.9047131538391112,0.5510679483413696,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7805450558662415,0.3687125742435455,0.3545575141906738,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6426730751991272,0.2029742747545242,0.9408653378486632,284.898681640625,284.95001220703125,298.6255187988281,291.3121032714844,297.5002136230469,297.1386108398437,284.8916931152344,1.0,0.6300016641616821,0.3383232951164245,0.3383232951164245,1.0,1.0,-3.191810369491577,0.7752456068992615,2.416564702987671,0.05744519084692,0.9121047258377076,0.9121047258377076,0.0,215.41151428222656,217.0,48551.98046875,0.0,3026.791259765625,1.0,280.0962829589844,283.2177734375,294.35748291015625,297.5406188964844,293.1499938964844,293.1499938964844,280.04998779296875,34629.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100795984268188,1.0,0.0,0.0,3.734457492828369,3.7344820499420166,9.305684329774522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.1171875,0.0,1618.6849365234375,1895.4371337890625,0.0,3497.34228515625,0.921417236328125,1.0,0.0,3.0,1.0,0.0
18122760,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7537629008293152,0.3330793976783752,0.3051359951496124,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8734204769134521,0.5263078808784485,0.5030530691146851,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.9034302830696106,0.5545380711555481,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7779625654220581,0.367243230342865,0.3533349633216858,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6403464078903198,0.2017714828252792,0.9361720681190492,284.878662109375,284.95001220703125,298.5989074707031,291.30035400390625,297.4822692871094,297.1231384277344,284.8795166015625,1.0,0.6299934387207031,0.3386131227016449,0.3386131227016449,1.0,1.0,-3.1847786903381348,0.7739410996437073,2.4108376502990723,0.0577479675412178,0.8758251070976257,0.8758251070976257,0.0,217.0000915527344,220.0,48308.05078125,0.0,3020.56591796875,1.0,280.05712890625,283.2079772949219,294.34375,297.48980712890625,293.1499938964844,293.1499938964844,280.3500061035156,37985.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147348999977112,1.0,0.0,0.0,3.6625709533691406,3.662595510482788,8.950872825153056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.97802734375,0.0,1562.109375,1895.4371337890625,0.0,3540.491943359375,0.9090112447738647,1.0,0.0,3.0,1.0,0.0
18122820,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7492691874504089,0.3307118713855743,0.3028767108917236,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8681543469429016,0.5228226780891418,0.499626874923706,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.902155101299286,0.5607609748840332,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7734480500221252,0.3650735020637512,0.3512193262577057,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6361359357833862,0.199756920337677,0.9272493720054626,284.9937438964844,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1078186035156,284.9925842285156,1.0,0.6300234198570251,0.3391927480697632,0.3391927480697632,1.0,1.0,-3.172147989273072,0.7717599272727966,2.40038800239563,0.0583216249942779,0.9649078845977784,0.9649078845977784,0.0,219.8719482421875,223.0,47269.23046875,0.0,3009.531494140625,1.0,280.3423767089844,283.3504943847656,294.2510070800781,297.2742004394531,293.1499938964844,293.1499938964844,280.04998779296875,33595.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059045314788818,1.0,0.0,0.0,3.756949663162232,3.756974220275879,9.418116064807692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.10546875,0.0,1636.9237060546875,1895.4371337890625,0.0,3458.55810546875,0.92765212059021,1.0,0.0,3.0,1.0,0.0
18122880,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7492691874504089,0.3307118713855743,0.3028767108917236,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8681543469429016,0.5228226780891418,0.499626874923706,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.902155101299286,0.5607609748840332,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7734480500221252,0.3650735020637512,0.3512193262577057,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6361359357833862,0.199756920337677,0.9272493720054626,284.9937438964844,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1078186035156,284.9925842285156,1.0,0.6300234198570251,0.3391927480697632,0.3391927480697632,1.0,1.0,-3.172147989273072,0.7717599272727966,2.40038800239563,0.0583216249942779,0.9649078845977784,0.9649078845977784,0.0,219.8719482421875,223.0,47269.23046875,0.0,3009.531494140625,1.0,280.3423767089844,283.3504943847656,294.2510070800781,297.2742004394531,293.1499938964844,293.1499938964844,280.04998779296875,33595.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059045314788818,1.0,0.0,0.0,3.756949663162232,3.756974220275879,9.418116064807692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.10546875,0.0,1636.9237060546875,1895.4371337890625,0.0,3458.55810546875,0.92765212059021,1.0,0.0,3.0,1.0,0.0
18122940,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7445893883705139,0.327559620141983,0.3004318475723266,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8627113103866577,0.5185280442237854,0.4960116744041443,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8990507125854492,0.5673176050186157,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687714695930481,0.3623276650905609,0.3489826023578644,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318191885948181,0.1974028199911117,0.9180049896240234,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4246826171875,297.0818176269531,284.8728942871094,1.0,0.6300803422927856,0.3397724032402038,0.3397724032402038,1.0,1.0,-3.1589457988739014,0.769384503364563,2.389561414718628,0.0589429289102554,0.8449817299842834,0.8449817299842834,0.0,222.9518585205078,211.0,47623.94140625,0.0,2998.46435546875,1.0,280.0567626953125,283.2176818847656,294.2762145996094,297.3854064941406,293.1499938964844,293.1499938964844,280.3500061035156,40472.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155628085136414,1.0,0.0,0.0,3.596813440322876,3.5968377590179443,8.632351864434895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.4248046875,0.0,1507.7723388671875,1895.4371337890625,0.0,3548.154296875,0.8966696262359619,1.0,0.0,3.0,1.0,0.0
18123000,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7445893883705139,0.327559620141983,0.3004318475723266,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8627113103866577,0.5185280442237854,0.4960116744041443,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8990507125854492,0.5673176050186157,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687714695930481,0.3623276650905609,0.3489826023578644,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318191885948181,0.1974028199911117,0.9180049896240234,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4246826171875,297.0818176269531,284.8728942871094,1.0,0.6300803422927856,0.3397724032402038,0.3397724032402038,1.0,1.0,-3.1589457988739014,0.769384503364563,2.389561414718628,0.0589429289102554,0.8449817299842834,0.8449817299842834,0.0,222.9518585205078,211.0,47623.94140625,0.0,2998.46435546875,1.0,280.0567626953125,283.2176818847656,294.2762145996094,297.3854064941406,293.1499938964844,293.1499938964844,280.3500061035156,40472.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155628085136414,1.0,0.0,0.0,3.596813440322876,3.5968377590179443,8.632351864434895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.4248046875,0.0,1507.7723388671875,1895.4371337890625,0.0,3548.154296875,0.8966696262359619,1.0,0.0,3.0,1.0,0.0
18123060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7438946962356567,0.3252926766872406,0.298107385635376,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8620514869689941,0.5151202082633972,0.4924938678741455,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.897950291633606,0.564597487449646,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7683307528495789,0.3601865172386169,0.3467155694961548,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.630608856678009,0.1953641921281814,0.9080252051353456,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0724182128906,284.98406982421875,1.0,0.6252390742301941,0.3404320776462555,0.3404320776462555,1.0,1.0,-3.133941411972046,0.7635746002197266,2.37036681175232,0.058872565627098,0.9296755790710448,0.9296755790710448,0.0,220.41793823242188,214.0,46450.45703125,0.0,2932.905029296875,1.0,280.34185791015625,283.3609619140625,294.1817321777344,297.1570129394531,293.1499938964844,293.1499938964844,280.04998779296875,34295.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037920832633972,1.0,0.0,0.0,3.677964448928833,3.677988529205322,9.02627050436422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.4560546875,0.0,1551.6549072265625,1895.4371337890625,0.0,3438.906005859375,0.91038978099823,1.0,0.0,3.0,1.0,0.0
18123120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7438946962356567,0.3252926766872406,0.298107385635376,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8620514869689941,0.5151202082633972,0.4924938678741455,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.897950291633606,0.564597487449646,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7683307528495789,0.3601865172386169,0.3467155694961548,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.630608856678009,0.1953641921281814,0.9080252051353456,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0724182128906,284.98406982421875,1.0,0.6252390742301941,0.3404320776462555,0.3404320776462555,1.0,1.0,-3.133941411972046,0.7635746002197266,2.37036681175232,0.058872565627098,0.9296755790710448,0.9296755790710448,0.0,220.41793823242188,214.0,46450.45703125,0.0,2932.905029296875,1.0,280.34185791015625,283.3609619140625,294.1817321777344,297.1570129394531,293.1499938964844,293.1499938964844,280.04998779296875,34295.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037920832633972,1.0,0.0,0.0,3.677964448928833,3.677988529205322,9.02627050436422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.4560546875,0.0,1551.6549072265625,1895.4371337890625,0.0,3438.906005859375,0.91038978099823,1.0,0.0,3.0,1.0,0.0
18123180,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7417383193969727,0.322268933057785,0.2956170737743377,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.859671413898468,0.5109258890151978,0.4888022541999817,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8963066339492798,0.565079391002655,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7663672566413879,0.3574912250041961,0.3443661630153656,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6283183693885803,0.1930763870477676,0.8982869982719421,284.88238525390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0586853027344,284.8839111328125,1.0,0.6225420832633972,0.3410917818546295,0.3410917818546295,1.0,1.0,-3.1125471591949463,0.758869469165802,2.353677749633789,0.0588249117136001,0.8234823346138,0.8234823346138,0.0,219.8012237548828,202.0,46588.7734375,0.0,2885.777099609375,1.0,280.0583801269531,283.25250244140625,294.20587158203125,297.2518310546875,293.1499938964844,293.1499938964844,280.3500061035156,40781.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112364649772644,1.0,0.0,0.0,3.483332395553589,3.4833555221557617,8.096235433185939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4609375,0.0,1389.669189453125,1895.4371337890625,0.0,3508.074951171875,0.8723236918449402,1.0,0.0,3.0,1.0,0.0
18123240,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7417383193969727,0.322268933057785,0.2956170737743377,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.859671413898468,0.5109258890151978,0.4888022541999817,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8963066339492798,0.565079391002655,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7663672566413879,0.3574912250041961,0.3443661630153656,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6283183693885803,0.1930763870477676,0.8982869982719421,284.88238525390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0586853027344,284.8839111328125,1.0,0.6225420832633972,0.3410917818546295,0.3410917818546295,1.0,1.0,-3.1125471591949463,0.758869469165802,2.353677749633789,0.0588249117136001,0.8234823346138,0.8234823346138,0.0,219.8012237548828,202.0,46588.7734375,0.0,2885.777099609375,1.0,280.0583801269531,283.25250244140625,294.20587158203125,297.2518310546875,293.1499938964844,293.1499938964844,280.3500061035156,40781.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112364649772644,1.0,0.0,0.0,3.483332395553589,3.4833555221557617,8.096235433185939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4609375,0.0,1389.669189453125,1895.4371337890625,0.0,3508.074951171875,0.8723236918449402,1.0,0.0,3.0,1.0,0.0
18123300,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7416307330131531,0.3211039304733276,0.2943344712257385,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8596674203872681,0.5091721415519714,0.4869000315666199,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8960224986076355,0.5628882646560669,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7664286494255066,0.3563659489154815,0.3431132137775421,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6279346942901611,0.1920465528964996,0.893057644367218,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.3695983886719,297.05621337890625,284.99822998046875,1.0,0.6195442080497742,0.3414216041564941,0.3414216041564941,1.0,1.0,-3.0983006954193115,0.7554002404212952,2.342900276184082,0.0586429834365844,0.8958841562271118,0.8958841562271118,0.0,218.01443481445312,202.0,45605.90625,0.0,2847.406494140625,1.0,280.2973937988281,283.3914794921875,294.1254272460937,297.015869140625,293.1499938964844,293.1499938964844,280.3500061035156,35264.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029446244239808,1.0,0.0,0.0,3.514646530151367,3.514669179916382,8.24245603325835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.818359375,0.0,1382.432373046875,1895.4371337890625,0.0,3431.016845703125,0.8765730857849121,1.0,0.0,3.0,1.0,0.0
18123360,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7425715923309326,0.3200595676898956,0.2933043837547302,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8608610033988953,0.5075534582138062,0.4852764010429382,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.896349310874939,0.5586547255516052,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675678730010986,0.3553502559661865,0.3420496881008148,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6283687353134155,0.1911058574914932,0.888301432132721,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3634033203125,297.05780029296875,284.9828491210937,1.0,0.6159656643867493,0.3418714702129364,0.3418714702129364,1.0,1.0,-3.083025932312012,0.7519267201423645,2.331099271774292,0.0585926622152328,0.902309000492096,0.902309000492096,0.0,215.06788635253903,205.0,45433.609375,0.0,2801.18994140625,1.0,280.3417358398437,283.3827819824219,294.1132507324219,297.0260009765625,293.1499938964844,293.1499938964844,280.04998779296875,34206.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983118534088135,1.0,0.0,0.0,3.572211980819702,3.572234869003296,8.514668365933176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.5830078125,0.0,1435.204345703125,1895.4371337890625,0.0,3387.84326171875,0.8863493204116821,1.0,0.0,3.0,1.0,0.0
18123420,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7413533329963684,0.317099928855896,0.2908135652542114,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8596152663230896,0.5034013986587524,0.4815620481967926,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955723643302917,0.5568197965621948,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7665960788726807,0.3526470959186554,0.3396363258361816,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6268544793128967,0.188879132270813,0.8785809874534607,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.0504150390625,284.892333984375,1.0,0.612180769443512,0.3427712023258209,0.3427712023258209,1.0,1.0,-3.058763027191162,0.7469479441642761,2.311815023422241,0.0588839761912822,0.8056938052177429,0.8056938052177429,0.0,213.0788726806641,208.0,45483.81640625,0.0,2742.656494140625,1.0,280.0593566894531,283.28619384765625,294.1383056640625,297.1163330078125,293.1499938964844,293.1499938964844,280.3500061035156,40675.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051254391670228,1.0,0.0,0.0,3.367133378982544,3.3671555519104004,7.565087685179606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.5078125,0.0,1272.9232177734375,1895.4371337890625,0.0,3451.312255859375,0.8468676805496216,1.0,0.0,3.0,1.0,0.0
18123480,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7413533329963684,0.317099928855896,0.2908135652542114,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8596152663230896,0.5034013986587524,0.4815620481967926,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955723643302917,0.5568197965621948,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7665960788726807,0.3526470959186554,0.3396363258361816,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6268544793128967,0.188879132270813,0.8785809874534607,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.0504150390625,284.892333984375,1.0,0.612180769443512,0.3427712023258209,0.3427712023258209,1.0,1.0,-3.058763027191162,0.7469479441642761,2.311815023422241,0.0588839761912822,0.8056938052177429,0.8056938052177429,0.0,213.0788726806641,208.0,45483.81640625,0.0,2742.656494140625,1.0,280.0593566894531,283.28619384765625,294.1383056640625,297.1163330078125,293.1499938964844,293.1499938964844,280.3500061035156,40675.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051254391670228,1.0,0.0,0.0,3.367133378982544,3.3671555519104004,7.565087685179606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.5078125,0.0,1272.9232177734375,1895.4371337890625,0.0,3451.312255859375,0.8468676805496216,1.0,0.0,3.0,1.0,0.0
18123540,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7392516136169434,0.314894437789917,0.2886862754821777,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571568727493286,0.5000200867652893,0.4782163798809051,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.895035445690155,0.5577960014343262,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645012736320496,0.3504444062709808,0.3374486565589905,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6244931817054749,0.1869452893733978,0.8695936799049377,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.04833984375,284.9861755371094,1.0,0.6098484992980957,0.3436709344387054,0.3436709344387054,1.0,1.0,-3.0399158000946045,0.7436168789863586,2.2962987422943115,0.0596403032541275,0.8829537630081177,0.8829537630081177,0.0,212.8517303466797,211.0,44517.3984375,0.0,2704.562255859375,1.0,280.3399963378906,283.4076232910156,294.0473327636719,296.8998718261719,293.1499938964844,293.1499938964844,280.6499938964844,34007.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921957612037659,1.0,0.0,0.0,3.468682289123535,3.4687042236328125,8.028277420635277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.38525390625,0.0,1326.478271484375,1895.4371337890625,0.0,3330.73583984375,0.8632567524909973,1.0,0.0,3.0,1.0,0.0
18123600,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7392516136169434,0.314894437789917,0.2886862754821777,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571568727493286,0.5000200867652893,0.4782163798809051,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.895035445690155,0.5577960014343262,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645012736320496,0.3504444062709808,0.3374486565589905,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6244931817054749,0.1869452893733978,0.8695936799049377,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.04833984375,284.9861755371094,1.0,0.6098484992980957,0.3436709344387054,0.3436709344387054,1.0,1.0,-3.0399158000946045,0.7436168789863586,2.2962987422943115,0.0596403032541275,0.8829537630081177,0.8829537630081177,0.0,212.8517303466797,211.0,44517.3984375,0.0,2704.562255859375,1.0,280.3399963378906,283.4076232910156,294.0473327636719,296.8998718261719,293.1499938964844,293.1499938964844,280.6499938964844,34007.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921957612037659,1.0,0.0,0.0,3.468682289123535,3.4687042236328125,8.028277420635277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.38525390625,0.0,1326.478271484375,1895.4371337890625,0.0,3330.73583984375,0.8632567524909973,1.0,0.0,3.0,1.0,0.0
18123660,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7368305921554565,0.3128704130649566,0.2869117558002472,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8542166948318481,0.4968704283237457,0.4752906262874603,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.8940091133117676,0.5602510571479797,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7619801163673401,0.3484153747558594,0.3355730772018432,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6218511462211609,0.1851673722267151,0.8617749214172363,285.0542907714844,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.04541015625,285.0513610839844,1.0,0.6086006164550781,0.3446084558963775,0.3446084558963775,1.0,1.0,-3.025559186935425,0.7417595982551575,2.283799648284912,0.0609150379896163,0.994153380393982,0.994153380393982,0.0,213.6221160888672,214.0,43804.265625,0.0,2680.66796875,1.0,280.6408386230469,283.4947814941406,294.0170288085937,296.8079833984375,293.1499938964844,293.1499938964844,280.3500061035156,30814.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810232877731323,1.0,0.0,0.0,3.6733999252319336,3.6734232902526855,9.003880450109136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.98046875,0.0,1520.3135986328125,1895.4371337890625,0.0,3226.16943359375,0.9068182110786438,1.0,0.0,3.0,1.0,0.0
18123720,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7368305921554565,0.3128704130649566,0.2869117558002472,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8542166948318481,0.4968704283237457,0.4752906262874603,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.8940091133117676,0.5602510571479797,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7619801163673401,0.3484153747558594,0.3355730772018432,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6218511462211609,0.1851673722267151,0.8617749214172363,285.0542907714844,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.04541015625,285.0513610839844,1.0,0.6086006164550781,0.3446084558963775,0.3446084558963775,1.0,1.0,-3.025559186935425,0.7417595982551575,2.283799648284912,0.0609150379896163,0.994153380393982,0.994153380393982,0.0,213.6221160888672,214.0,43804.265625,0.0,2680.66796875,1.0,280.6408386230469,283.4947814941406,294.0170288085937,296.8079833984375,293.1499938964844,293.1499938964844,280.3500061035156,30814.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810232877731323,1.0,0.0,0.0,3.6733999252319336,3.6734232902526855,9.003880450109136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.98046875,0.0,1520.3135986328125,1895.4371337890625,0.0,3226.16943359375,0.9068182110786438,1.0,0.0,3.0,1.0,0.0
18123780,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7328615188598633,0.3095496296882629,0.2843755781650543,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496577143669128,0.4923407137393951,0.4715299606323242,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8897309899330139,0.5650871396064758,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579799294471741,0.3453567922115326,0.3330965340137481,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179861426353455,0.182787999510765,0.852503776550293,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233459472656,284.8763122558594,1.0,0.6078513860702515,0.345546007156372,0.345546007156372,1.0,1.0,-3.0096867084503174,0.7394012212753296,2.2702853679656982,0.0621324628591537,0.8599178791046143,0.8599178791046143,0.0,215.6627960205078,202.0,44450.34765625,0.0,2660.55419921875,1.0,280.3568725585937,283.3011169433594,294.0655517578125,296.97467041015625,293.1499938964844,293.1499938964844,280.6499938964844,38538.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945581316947937,1.0,0.0,0.0,3.605734825134277,3.605758666992188,8.675227149979037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.38134765625,0.0,1503.2410888671875,1895.4371337890625,0.0,3352.8076171875,0.8966982960700989,1.0,0.0,3.0,1.0,0.0
18123840,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7328615188598633,0.3095496296882629,0.2843755781650543,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496577143669128,0.4923407137393951,0.4715299606323242,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8897309899330139,0.5650871396064758,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579799294471741,0.3453567922115326,0.3330965340137481,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179861426353455,0.182787999510765,0.852503776550293,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233459472656,284.8763122558594,1.0,0.6078513860702515,0.345546007156372,0.345546007156372,1.0,1.0,-3.0096867084503174,0.7394012212753296,2.2702853679656982,0.0621324628591537,0.8599178791046143,0.8599178791046143,0.0,215.6627960205078,202.0,44450.34765625,0.0,2660.55419921875,1.0,280.3568725585937,283.3011169433594,294.0655517578125,296.97467041015625,293.1499938964844,293.1499938964844,280.6499938964844,38538.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945581316947937,1.0,0.0,0.0,3.605734825134277,3.605758666992188,8.675227149979037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.38134765625,0.0,1503.2410888671875,1895.4371337890625,0.0,3352.8076171875,0.8966982960700989,1.0,0.0,3.0,1.0,0.0
18123900,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7318863272666931,0.3081616759300232,0.2829085886478424,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8486549258232117,0.4903222024440765,0.4694004356861114,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8878958225250244,0.5646053552627563,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7570943236351013,0.3439664542675018,0.3316244781017303,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6168288588523865,0.1816290467977523,0.8469116687774658,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.263916015625,297.01568603515625,284.99725341796875,1.0,0.605493426322937,0.3460147678852081,0.3460147678852081,1.0,1.0,-2.996303081512451,0.7364966869354248,2.2598063945770264,0.0623267404735088,0.933857560157776,0.933857560157776,0.0,214.8741149902344,202.0,43442.91015625,0.0,2630.88720703125,1.0,280.600341796875,283.4471740722656,293.97637939453125,296.73602294921875,293.1499938964844,293.1499938964844,280.6499938964844,34529.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881174921989441,1.0,0.0,0.0,3.6363346576690674,3.6363582611083984,8.823095640764222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.71630859375,0.0,1507.060546875,1895.4371337890625,0.0,3292.598388671875,0.9028719663619996,1.0,0.0,3.0,1.0,0.0
18123960,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7321147918701172,0.3069883286952972,0.2817504107952118,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8490015864372253,0.4885266125202179,0.4675997793674469,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8868376612663269,0.5617249608039856,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7574213147163391,0.3427444994449615,0.3303690254688263,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6166272163391113,0.1805777847766876,0.841754674911499,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.25396728515625,297.012939453125,284.9850158691406,1.0,0.6023899912834167,0.3464486002922058,0.3464486002922058,1.0,1.0,-2.9815778732299805,0.7330735921859741,2.248504161834717,0.0622006393969059,0.9437864422798156,0.9437864422798156,0.0,212.7066192626953,190.0,43284.76953125,0.0,2591.901611328125,1.0,280.6427001953125,283.4407653808594,293.95562744140625,296.7395935058594,293.1499938964844,293.1499938964844,280.3500061035156,33659.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846355080604553,1.0,0.0,0.0,3.6997110843658447,3.699735164642334,9.133324283538968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.58203125,0.0,1571.4329833984375,1895.4371337890625,0.0,3260.005615234375,0.914588987827301,1.0,0.0,3.0,1.0,0.0
18124020,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7333676218986511,0.3037527501583099,0.2788857519626617,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8508456945419312,0.4839953780174255,0.4633979499340057,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8843487501144409,0.5529394745826721,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7591035962104797,0.3396097421646118,0.3274123966693878,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6170417070388794,0.1781103461980819,0.8302838802337646,284.8646850585937,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033874511719,284.86651611328125,1.0,0.5942695736885071,0.3473162949085235,0.3473162949085235,1.0,1.0,-2.945190668106079,0.7239869236946106,2.2212038040161133,0.0613179095089435,0.8184183239936829,0.8184183239936829,0.0,206.49530029296875,193.0,43281.515625,0.0,2492.693603515625,1.0,280.35821533203125,283.3185729980469,293.97076416015625,296.81890869140625,293.1499938964844,293.1499938964844,280.6499938964844,41484.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933519124984741,1.0,0.0,0.0,3.490399122238159,3.490422487258911,8.129118782562728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.4111328125,0.0,1401.98779296875,1895.4371337890625,0.0,3341.53955078125,0.874257504940033,1.0,0.0,3.0,1.0,0.0
18124080,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7333676218986511,0.3037527501583099,0.2788857519626617,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8508456945419312,0.4839953780174255,0.4633979499340057,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8843487501144409,0.5529394745826721,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7591035962104797,0.3396097421646118,0.3274123966693878,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6170417070388794,0.1781103461980819,0.8302838802337646,284.8646850585937,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033874511719,284.86651611328125,1.0,0.5942695736885071,0.3473162949085235,0.3473162949085235,1.0,1.0,-2.945190668106079,0.7239869236946106,2.2212038040161133,0.0613179095089435,0.8184183239936829,0.8184183239936829,0.0,206.49530029296875,193.0,43281.515625,0.0,2492.693603515625,1.0,280.35821533203125,283.3185729980469,293.97076416015625,296.81890869140625,293.1499938964844,293.1499938964844,280.6499938964844,41484.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933519124984741,1.0,0.0,0.0,3.490399122238159,3.490422487258911,8.129118782562728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.4111328125,0.0,1401.98779296875,1895.4371337890625,0.0,3341.53955078125,0.874257504940033,1.0,0.0,3.0,1.0,0.0
18124140,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330729961395264,0.3014532327651977,0.2765057384967804,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506362438201904,0.480422168970108,0.4596912562847137,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8840718269348145,0.5489351749420166,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7589203715324402,0.3371356725692749,0.3248022496700287,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159817576408386,0.1760366111993789,0.8199871182441711,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.00616455078125,284.9791564941406,1.0,0.5893833637237549,0.3481839895248413,0.3481839895248413,1.0,1.0,-2.9175281524658203,0.7176182270050049,2.1999099254608154,0.0608518980443477,0.8987092971801758,0.8987092971801758,0.0,203.2548675537109,196.0,42095.63671875,0.0,2426.08251953125,1.0,280.6409606933594,283.4627380371094,293.8621826171875,296.570556640625,293.1499938964844,293.1499938964844,280.95001220703125,34511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788997530937195,1.0,0.0,0.0,3.5653743743896484,3.565397262573242,8.482103339702007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.98779296875,0.0,1430.162841796875,1895.4371337890625,0.0,3206.2685546875,0.8852952718734741,1.0,0.0,3.0,1.0,0.0
18124200,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330729961395264,0.3014532327651977,0.2765057384967804,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506362438201904,0.480422168970108,0.4596912562847137,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8840718269348145,0.5489351749420166,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7589203715324402,0.3371356725692749,0.3248022496700287,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159817576408386,0.1760366111993789,0.8199871182441711,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.00616455078125,284.9791564941406,1.0,0.5893833637237549,0.3481839895248413,0.3481839895248413,1.0,1.0,-2.9175281524658203,0.7176182270050049,2.1999099254608154,0.0608518980443477,0.8987092971801758,0.8987092971801758,0.0,203.2548675537109,196.0,42095.63671875,0.0,2426.08251953125,1.0,280.6409606933594,283.4627380371094,293.8621826171875,296.570556640625,293.1499938964844,293.1499938964844,280.95001220703125,34511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788997530937195,1.0,0.0,0.0,3.5653743743896484,3.565397262573242,8.482103339702007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.98779296875,0.0,1430.162841796875,1895.4371337890625,0.0,3206.2685546875,0.8852952718734741,1.0,0.0,3.0,1.0,0.0
18124260,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7318922877311707,0.2994754612445831,0.2746833562850952,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8491919636726379,0.477245032787323,0.4566392600536346,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.8836219310760498,0.548175573348999,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7576588988304138,0.3349790275096893,0.3227096498012543,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6141368746757507,0.1742157638072967,0.8115523457527161,285.06646728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0104064941406,285.0642395019531,1.0,0.5864707231521606,0.3494085371494293,0.3494085371494293,1.0,1.0,-2.8980965614318848,0.7147369384765625,2.1833596229553223,0.0621938519179821,1.0,1.0,0.0,202.0995483398437,199.0,41181.62890625,0.0,2385.460693359375,1.0,280.94171142578125,283.5722961425781,293.8242492675781,296.4570617675781,293.1499938964844,293.1499938964844,280.6499938964844,31630.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651687502861023,1.0,0.0,0.0,3.744913339614868,3.744937419891357,9.357866588288744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.828125,0.0,1607.807373046875,1895.4371337890625,0.0,3077.48876953125,0.9233444333076476,1.0,0.0,3.0,1.0,0.0
