time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124320,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7318922877311707,0.2994754612445831,0.2746833562850952,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8491919636726379,0.477245032787323,0.4566392600536346,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.8836219310760498,0.548175573348999,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7576588988304138,0.3349790275096893,0.3227096498012543,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6141368746757507,0.1742157638072967,0.8115523457527161,285.06646728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0104064941406,285.0642395019531,1.0,0.5864707231521606,0.3494085371494293,0.3494085371494293,1.0,1.0,-2.8980965614318848,0.7147369384765625,2.1833596229553223,0.0621938519179821,1.0,1.0,0.0,202.0995483398437,199.0,41181.62890625,0.0,2385.460693359375,1.0,280.94171142578125,283.5722961425781,293.8242492675781,296.4570617675781,293.1499938964844,293.1499938964844,280.6499938964844,31630.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651687502861023,1.0,0.0,0.0,3.744913339614868,3.744937419891357,9.357866588288744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.828125,0.0,1607.807373046875,1895.4371337890625,0.0,3077.48876953125,0.9233444333076476,1.0,0.0,3.0,1.0,0.0
18124380,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7291446328163147,0.2965544462203979,0.2724734544754028,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8460678458213806,0.4731892347335815,0.4532833397388458,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.8801575899124146,0.5504438281059265,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7548835277557373,0.332170695066452,0.320415735244751,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6110641360282898,0.172101616859436,0.8031535744667053,284.87518310546875,284.95001220703125,297.7412109375,290.843017578125,297.1832275390625,296.9994201660156,284.875244140625,1.0,0.5848361253738403,0.3505145311355591,0.3505145311355591,1.0,1.0,-2.8812849521636963,0.7123554348945618,2.16892957687378,0.0635726302862167,0.8845604062080383,0.8845604062080383,0.0,202.68397521972656,199.0,41943.05078125,0.0,2358.457763671875,1.0,280.66033935546875,283.3623962402344,293.8859558105469,296.6405944824219,293.1499938964844,293.1499938964844,280.6499938964844,37833.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877534806728363,1.0,0.0,0.0,3.709983587265015,3.71000862121582,9.1841138782911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.43994140625,0.0,1614.873291015625,1895.4371337890625,0.0,3193.4736328125,0.9190595149993896,1.0,0.0,3.0,1.0,0.0
18124440,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7287272810935974,0.2962198257446289,0.2721745073795318,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8456059694290161,0.4727266728878021,0.4528520703315735,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.879666268825531,0.5508623123168945,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7544680833816528,0.3318446576595306,0.320115715265274,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6106173396110535,0.1718547642230987,0.802099347114563,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1806030273437,296.9978942871094,284.8765563964844,1.0,0.5846879482269287,0.3506330847740173,0.3506330847740173,1.0,1.0,-2.8792824745178223,0.7120346426963806,2.167247772216797,0.0636938735842704,0.8803983330726624,0.8803983330726624,0.0,202.8339385986328,202.0,41896.17578125,0.0,2355.6533203125,1.0,280.657470703125,283.3648681640625,293.8790588378906,296.6280212402344,293.1499938964844,293.1499938964844,280.95001220703125,38095.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779796361923218,1.0,0.0,0.0,3.69710373878479,3.6971285343170166,9.120456638811448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.42138671875,0.0,1602.087158203125,1895.4371337890625,0.0,3197.6435546875,0.916680872440338,1.0,0.0,3.0,1.0,0.0
18124500,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7266758680343628,0.2948164641857147,0.2707562148571014,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8433055281639099,0.4706684052944183,0.4507496654987335,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8775509595870972,0.5530218482017517,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7523936033248901,0.330392837524414,0.3186457455158233,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6083329319953918,0.1706974655389785,0.7967918515205383,285.00146484375,284.95001220703125,297.7036437988281,290.8212585449219,297.1692810058594,296.9928283691406,285.0058288574219,1.0,0.58400958776474,0.3512453734874725,0.3512453734874725,1.0,1.0,-2.869497299194336,0.7105505466461182,2.1589467525482178,0.0643359646201133,0.9589003920555116,0.9589003920555116,0.0,203.6304626464844,202.0,40901.51953125,0.0,2342.3037109375,1.0,280.902587890625,283.51904296875,293.7893371582031,296.390869140625,293.1499938964844,293.1499938964844,280.95001220703125,34560.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711076378822327,1.0,0.0,0.0,3.722325325012207,3.722349882125856,9.245320029549476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.3681640625,0.0,1604.14892578125,1895.4371337890625,0.0,3133.200439453125,0.9221585392951964,1.0,0.0,3.0,1.0,0.0
18124560,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7250027656555176,0.2936538457870483,0.2696948051452636,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8413457274436951,0.4688605964183807,0.4490279853343963,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.875597357749939,0.5549737215042114,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7506303191184998,0.3291305601596832,0.3174461722373962,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6062902808189392,0.1696541160345077,0.7921478152275085,285.0040588378906,284.95001220703125,297.6723937988281,290.8031005859375,297.1598205566406,296.99029541015625,285.0023803710937,1.0,0.5835211873054504,0.3517597317695617,0.3517597317695617,1.0,1.0,-2.8614718914031982,0.7093749046325684,2.152097225189209,0.0648980066180229,0.9796770215034484,0.9796770215034484,0.0,204.3861083984375,190.0,40825.1328125,0.0,2331.905517578125,1.0,280.9433898925781,283.5189514160156,293.76983642578125,296.398681640625,293.1499938964844,293.1499938964844,280.6499938964844,33417.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673680424690247,1.0,0.0,0.0,3.7906320095062256,3.790656805038452,9.587745353201171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.57958984375,0.0,1675.260009765625,1895.4371337890625,0.0,3098.120361328125,0.935019552707672,1.0,0.0,3.0,1.0,0.0
18124620,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7241185903549194,0.2903311848640442,0.2669119834899902,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8405811786651611,0.4641869962215423,0.4448630213737488,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8700041174888611,0.551412045955658,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7499299645423889,0.3258357346057892,0.3144916892051697,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6046388149261475,0.1671462208032608,0.781158447265625,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8579406738281,1.0,0.5778157114982605,0.3527884781360626,0.3527884781360626,1.0,1.0,-2.8321032524108887,0.7026801705360413,2.129423141479492,0.0649679899215698,0.8422080874443054,0.8422080874443054,0.0,201.36778259277344,178.0,41114.15234375,0.0,2266.274658203125,1.0,280.6564636230469,283.365234375,293.7969970703125,296.5065002441406,293.1499938964844,293.1499938964844,280.95001220703125,41117.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777937293052673,1.0,0.0,0.0,3.6222870349884033,3.62231183052063,8.755058047427156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.07763671875,0.0,1540.5501708984375,1895.4371337890625,0.0,3195.901123046875,0.9024879336357116,1.0,0.0,3.0,1.0,0.0
18124680,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7241185903549194,0.2903311848640442,0.2669119834899902,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8405811786651611,0.4641869962215423,0.4448630213737488,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8700041174888611,0.551412045955658,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7499299645423889,0.3258357346057892,0.3144916892051697,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6046388149261475,0.1671462208032608,0.781158447265625,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8579406738281,1.0,0.5778157114982605,0.3527884781360626,0.3527884781360626,1.0,1.0,-2.8321032524108887,0.7026801705360413,2.129423141479492,0.0649679899215698,0.8422080874443054,0.8422080874443054,0.0,201.36778259277344,178.0,41114.15234375,0.0,2266.274658203125,1.0,280.6564636230469,283.365234375,293.7969970703125,296.5065002441406,293.1499938964844,293.1499938964844,280.95001220703125,41117.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777937293052673,1.0,0.0,0.0,3.6222870349884033,3.62231183052063,8.755058047427156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.07763671875,0.0,1540.5501708984375,1895.4371337890625,0.0,3195.901123046875,0.9024879336357116,1.0,0.0,3.0,1.0,0.0
18124740,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257617115974426,0.2878681421279907,0.264251708984375,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427454829216003,0.4603683352470398,0.4407914876937866,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.867613673210144,0.5419387221336365,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.751822829246521,0.3231121003627777,0.3115249872207641,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052124500274658,0.1649402379989624,0.7697457671165466,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.5694265365600586,0.3538172543048858,0.3538172543048858,1.0,1.0,-2.795346260070801,0.6935657858848572,2.101780414581299,0.0640255436301231,0.9293121099472046,0.9293121099472046,0.0,194.93280029296875,181.0,39806.37890625,0.0,2173.10546875,1.0,280.94195556640625,283.52117919921875,293.682373046875,296.2535400390625,293.1499938964844,293.1499938964844,280.6499938964844,34507.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635348677635193,1.0,0.0,0.0,3.689587831497192,3.6896119117736816,9.08341121430567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.30859375,0.0,1566.3748779296875,1895.4371337890625,0.0,3062.161376953125,0.9131115674972534,1.0,0.0,3.0,1.0,0.0
18124800,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257617115974426,0.2878681421279907,0.264251708984375,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427454829216003,0.4603683352470398,0.4407914876937866,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.867613673210144,0.5419387221336365,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.751822829246521,0.3231121003627777,0.3115249872207641,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052124500274658,0.1649402379989624,0.7697457671165466,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.5694265365600586,0.3538172543048858,0.3538172543048858,1.0,1.0,-2.795346260070801,0.6935657858848572,2.101780414581299,0.0640255436301231,0.9293121099472046,0.9293121099472046,0.0,194.93280029296875,181.0,39806.37890625,0.0,2173.10546875,1.0,280.94195556640625,283.52117919921875,293.682373046875,296.2535400390625,293.1499938964844,293.1499938964844,280.6499938964844,34507.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635348677635193,1.0,0.0,0.0,3.689587831497192,3.6896119117736816,9.08341121430567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.30859375,0.0,1566.3748779296875,1895.4371337890625,0.0,3062.161376953125,0.9131115674972534,1.0,0.0,3.0,1.0,0.0
18124860,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7251141667366028,0.2847466766834259,0.2615863680839538,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8422051072120667,0.4558783173561096,0.4367198050022125,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8647693395614624,0.538021445274353,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7512847781181335,0.3198949694633484,0.3085857331752777,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6037138104438782,0.1625335216522216,0.7589927315711975,284.8697509765625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.8722229003906,1.0,0.5643362998962402,0.3551214337348938,0.3551214337348938,1.0,1.0,-2.76607608795166,0.6874914765357971,2.078584671020508,0.0643182173371315,0.8106975555419922,0.8106975555419922,0.0,191.783920288086,184.0,39839.984375,0.0,2109.7421875,1.0,280.65838623046875,283.4107666015625,293.7087097167969,296.33868408203125,293.1499938964844,293.1499938964844,280.95001220703125,42002.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870311975479126,1.0,0.0,0.0,3.454932928085327,3.4549560546875,7.964757173795078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.04736328125,0.0,1369.2950439453125,1895.4371337890625,0.0,3125.7373046875,0.8671290874481201,1.0,0.0,3.0,1.0,0.0
18124920,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7251141667366028,0.2847466766834259,0.2615863680839538,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8422051072120667,0.4558783173561096,0.4367198050022125,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8647693395614624,0.538021445274353,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7512847781181335,0.3198949694633484,0.3085857331752777,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6037138104438782,0.1625335216522216,0.7589927315711975,284.8697509765625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.8722229003906,1.0,0.5643362998962402,0.3551214337348938,0.3551214337348938,1.0,1.0,-2.76607608795166,0.6874914765357971,2.078584671020508,0.0643182173371315,0.8106975555419922,0.8106975555419922,0.0,191.783920288086,184.0,39839.984375,0.0,2109.7421875,1.0,280.65838623046875,283.4107666015625,293.7087097167969,296.33868408203125,293.1499938964844,293.1499938964844,280.95001220703125,42002.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870311975479126,1.0,0.0,0.0,3.454932928085327,3.4549560546875,7.964757173795078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.04736328125,0.0,1369.2950439453125,1895.4371337890625,0.0,3125.7373046875,0.8671290874481201,1.0,0.0,3.0,1.0,0.0
18124980,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7232819199562073,0.2824161350727081,0.2592802345752716,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401399850845337,0.452208012342453,0.4330310523509979,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8623167276382446,0.5376408696174622,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493565678596497,0.317236065864563,0.305905282497406,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009464859962463,0.1604249030351638,0.7490301132202148,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.561087965965271,0.3564256429672241,0.3564256429672241,1.0,1.0,-2.7432122230529785,0.6834465265274048,2.059765815734864,0.065237782895565,0.8991324305534363,0.8991324305534363,0.0,190.750717163086,187.0,38780.3671875,0.0,2067.703125,1.0,280.9407043457031,283.5546569824219,293.6060791015625,296.10711669921875,293.1499938964844,293.1499938964844,281.25,34154.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544865250587463,1.0,0.0,0.0,3.546004295349121,3.546027183532715,8.390190942009212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8125,0.0,1407.0986328125,1895.4371337890625,0.0,2977.308837890625,0.8807160258293152,1.0,0.0,3.0,1.0,0.0
18125040,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7232819199562073,0.2824161350727081,0.2592802345752716,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401399850845337,0.452208012342453,0.4330310523509979,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8623167276382446,0.5376408696174622,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493565678596497,0.317236065864563,0.305905282497406,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009464859962463,0.1604249030351638,0.7490301132202148,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.561087965965271,0.3564256429672241,0.3564256429672241,1.0,1.0,-2.7432122230529785,0.6834465265274048,2.059765815734864,0.065237782895565,0.8991324305534363,0.8991324305534363,0.0,190.750717163086,187.0,38780.3671875,0.0,2067.703125,1.0,280.9407043457031,283.5546569824219,293.6060791015625,296.10711669921875,293.1499938964844,293.1499938964844,281.25,34154.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544865250587463,1.0,0.0,0.0,3.546004295349121,3.546027183532715,8.390190942009212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8125,0.0,1407.0986328125,1895.4371337890625,0.0,2977.308837890625,0.8807160258293152,1.0,0.0,3.0,1.0,0.0
18125100,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7221847772598267,0.2813735008239746,0.2582987844944,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8388486504554749,0.450514018535614,0.4313827157020569,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9990000128746032,0.8609738349914551,0.5382185578346252,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7481691241264343,0.3160151839256286,0.3047162592411041,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5993754863739014,0.1594495177268982,0.7445616126060486,285.0896911621094,284.95001220703125,297.4046936035156,290.6469116210937,297.0856628417969,296.97906494140625,285.09344482421875,1.0,0.5600071549415588,0.3570777177810669,0.3570777177810669,1.0,1.0,-2.733944892883301,0.682105541229248,2.0518393516540527,0.0659191608428955,0.993934154510498,0.993934154510498,0.0,190.72036743164065,187.0,37929.375,0.0,2052.6357421875,1.0,281.1971435546875,283.6803283691406,293.5591125488281,295.94598388671875,293.1499938964844,293.1499938964844,281.25,31298.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441212773323059,1.0,0.0,0.0,3.637566566467285,3.637589454650879,8.829074431560002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.6796875,0.0,1484.3218994140625,1895.4371337890625,0.0,2880.243408203125,0.9004392027854919,1.0,0.0,3.0,1.0,0.0
18125160,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7210448384284973,0.2803726196289062,0.2574409246444702,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.837477445602417,0.4488704800605774,0.4298774600028991,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9990000128746032,0.8594776391983032,0.5391428470611572,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7469168305397034,0.3148367404937744,0.3036362528800964,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.5977516770362854,0.1585115045309066,0.7404413819313049,285.08331298828125,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0810241699219,1.0,0.5592175126075745,0.3577248752117157,0.3577248752117157,1.0,1.0,-2.7259647846221924,0.6811602711677551,2.044804573059082,0.0667150095105171,1.0,1.0,0.0,190.9208526611328,190.0,37895.015625,0.0,2040.77880859375,1.0,281.2418518066406,283.669189453125,293.5727844238281,296.00146484375,293.1499938964844,293.1499938964844,280.95001220703125,31403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395637273788452,1.0,0.0,0.0,3.734790086746216,3.734814167022705,9.307342452302692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.66552734375,0.0,1594.3731689453125,1895.4371337890625,0.0,2837.63916015625,0.9208350777626038,1.0,0.0,3.0,1.0,0.0
18125220,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7171134948730469,0.2770943939685821,0.2549490332603454,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8331608772277832,0.4442290663719177,0.4260106980800628,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8530778884887695,0.5432024002075195,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7430007457733154,0.3114897906780243,0.3008734881877899,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.5931038856506348,0.1560699343681335,0.7307755947113037,284.88067626953125,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809509277344,1.0,0.5580918788909912,0.3590191900730133,0.3590191900730133,1.0,1.0,-2.708271026611328,0.6786682605743408,2.029602527618408,0.0681911408901214,0.888670027256012,0.888670027256012,0.0,192.4445343017578,178.0,38682.87890625,0.0,2019.6607666015625,1.0,280.95635986328125,283.4473571777344,293.6434631347656,296.19061279296875,293.1499938964844,293.1499938964844,281.25,37549.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533060550689697,1.0,0.0,0.0,3.710651159286499,3.7106759548187256,9.187419323097856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.9931640625,0.0,1613.4842529296875,1895.4371337890625,0.0,2966.2451171875,0.9192910194396972,1.0,0.0,3.0,1.0,0.0
18125280,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7171134948730469,0.2770943939685821,0.2549490332603454,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8331608772277832,0.4442290663719177,0.4260106980800628,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8530778884887695,0.5432024002075195,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7430007457733154,0.3114897906780243,0.3008734881877899,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.5931038856506348,0.1560699343681335,0.7307755947113037,284.88067626953125,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809509277344,1.0,0.5580918788909912,0.3590191900730133,0.3590191900730133,1.0,1.0,-2.708271026611328,0.6786682605743408,2.029602527618408,0.0681911408901214,0.888670027256012,0.888670027256012,0.0,192.4445343017578,178.0,38682.87890625,0.0,2019.6607666015625,1.0,280.95635986328125,283.4473571777344,293.6434631347656,296.19061279296875,293.1499938964844,293.1499938964844,281.25,37549.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533060550689697,1.0,0.0,0.0,3.710651159286499,3.7106759548187256,9.187419323097856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.9931640625,0.0,1613.4842529296875,1895.4371337890625,0.0,2966.2451171875,0.9192910194396972,1.0,0.0,3.0,1.0,0.0
18125340,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7161338925361633,0.2743794023990631,0.2521877586841583,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8323228359222412,0.4401467144489288,0.4218222498893738,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8475432991981506,0.5396026968955994,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7421203851699829,0.3084526062011719,0.2977528572082519,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.591015100479126,0.1536740213632583,0.7192777395248413,285.0054016113281,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0029602050781,1.0,0.5522807240486145,0.3603134751319885,0.3603134751319885,1.0,1.0,-2.6780388355255127,0.6720216870307922,2.006017208099365,0.0684014409780502,0.987645983695984,0.987645983695984,0.0,189.4713897705078,166.0,37480.60546875,0.0,1958.59033203125,1.0,281.2435913085937,283.5984802246094,293.5328674316406,295.9601135253906,293.1499938964844,293.1499938964844,280.95001220703125,33289.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420450091362,1.0,0.0,0.0,3.807457685470581,3.8074827194213854,9.673050271885586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.2470703125,0.0,1694.348876953125,1895.4371337890625,0.0,2860.82763671875,0.9386647939682008,1.0,0.0,3.0,1.0,0.0
18125400,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7161338925361633,0.2743794023990631,0.2521877586841583,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8323228359222412,0.4401467144489288,0.4218222498893738,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8475432991981506,0.5396026968955994,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7421203851699829,0.3084526062011719,0.2977528572082519,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.591015100479126,0.1536740213632583,0.7192777395248413,285.0054016113281,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0029602050781,1.0,0.5522807240486145,0.3603134751319885,0.3603134751319885,1.0,1.0,-2.6780388355255127,0.6720216870307922,2.006017208099365,0.0684014409780502,0.987645983695984,0.987645983695984,0.0,189.4713897705078,166.0,37480.60546875,0.0,1958.59033203125,1.0,281.2435913085937,283.5984802246094,293.5328674316406,295.9601135253906,293.1499938964844,293.1499938964844,280.95001220703125,33289.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420450091362,1.0,0.0,0.0,3.807457685470581,3.8074827194213854,9.673050271885586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.2470703125,0.0,1694.348876953125,1895.4371337890625,0.0,2860.82763671875,0.9386647939682008,1.0,0.0,3.0,1.0,0.0
18125460,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7173372507095337,0.2710023820400238,0.2492373138666153,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340096473693848,0.4353755712509155,0.417423278093338,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8423641920089722,0.5305169820785522,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434540390968323,0.3048843741416931,0.2944176197052002,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.590969979763031,0.1510193347930908,0.7070263028144836,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.5437390208244324,0.3616098463535309,0.3616098463535309,1.0,1.0,-2.6395697593688965,0.6626030206680298,1.9769667387008667,0.0676469877362251,0.834202229976654,0.834202229976654,0.0,183.36865234375,169.0,37600.80859375,0.0,1872.115478515625,1.0,280.95635986328125,283.4339294433594,293.5669250488281,296.0625915527344,293.1499938964844,293.1499938964844,281.25,41896.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851856529712677,1.0,0.0,0.0,3.620596885681152,3.620621681213379,8.746889079702669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.224609375,0.0,1544.4615478515625,1895.4371337890625,0.0,2952.662109375,0.9024609327316284,1.0,0.0,3.0,1.0,0.0
18125520,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7173372507095337,0.2710023820400238,0.2492373138666153,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340096473693848,0.4353755712509155,0.417423278093338,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8423641920089722,0.5305169820785522,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434540390968323,0.3048843741416931,0.2944176197052002,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.590969979763031,0.1510193347930908,0.7070263028144836,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.5437390208244324,0.3616098463535309,0.3616098463535309,1.0,1.0,-2.6395697593688965,0.6626030206680298,1.9769667387008667,0.0676469877362251,0.834202229976654,0.834202229976654,0.0,183.36865234375,169.0,37600.80859375,0.0,1872.115478515625,1.0,280.95635986328125,283.4339294433594,293.5669250488281,296.0625915527344,293.1499938964844,293.1499938964844,281.25,41896.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851856529712677,1.0,0.0,0.0,3.620596885681152,3.620621681213379,8.746889079702669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.224609375,0.0,1544.4615478515625,1895.4371337890625,0.0,2952.662109375,0.9024609327316284,1.0,0.0,3.0,1.0,0.0
18125580,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7167626023292542,0.2685100436210632,0.2466392815113067,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335660099983215,0.4314931035041809,0.4133974611759186,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8394920825958252,0.5262977480888367,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428516149520874,0.3019265532493591,0.2913240194320678,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890923738479614,0.1487179547548294,0.6956431865692139,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.97119140625,284.9815673828125,1.0,0.5384206771850586,0.3629061877727508,0.3629061877727508,1.0,1.0,-2.609127759933472,0.6557652354240417,1.9533624649047847,0.0673641562461853,0.9261983633041382,0.9261983633041382,0.0,180.12521362304688,172.0,36359.265625,0.0,1812.2755126953125,1.0,281.24188232421875,283.6043701171875,293.4527893066406,295.8091125488281,293.1499938964844,293.1499938964844,280.95001220703125,34586.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349244594573975,1.0,0.0,0.0,3.6783721446990967,3.678396224975586,9.02827139270812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.3076171875,0.0,1554.3052978515625,1895.4371337890625,0.0,2794.333740234375,0.9107021689414978,1.0,0.0,3.0,1.0,0.0
18125640,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7167626023292542,0.2685100436210632,0.2466392815113067,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335660099983215,0.4314931035041809,0.4133974611759186,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8394920825958252,0.5262977480888367,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428516149520874,0.3019265532493591,0.2913240194320678,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890923738479614,0.1487179547548294,0.6956431865692139,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.97119140625,284.9815673828125,1.0,0.5384206771850586,0.3629061877727508,0.3629061877727508,1.0,1.0,-2.609127759933472,0.6557652354240417,1.9533624649047847,0.0673641562461853,0.9261983633041382,0.9261983633041382,0.0,180.12521362304688,172.0,36359.265625,0.0,1812.2755126953125,1.0,281.24188232421875,283.6043701171875,293.4527893066406,295.8091125488281,293.1499938964844,293.1499938964844,280.95001220703125,34586.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349244594573975,1.0,0.0,0.0,3.6783721446990967,3.678396224975586,9.02827139270812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.3076171875,0.0,1554.3052978515625,1895.4371337890625,0.0,2794.333740234375,0.9107021689414978,1.0,0.0,3.0,1.0,0.0
18125700,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7159839272499084,0.2670480906963348,0.2455002665519714,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8327221870422363,0.4293150007724762,0.4115356802940368,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8373072743415833,0.5256335139274597,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7420191168785095,0.3002983629703522,0.2899185121059418,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5877032279968262,0.1475251615047454,0.6905515193939209,284.8472900390625,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406677246094,1.0,0.5365471839904785,0.3635543584823608,0.3635543584823608,1.0,1.0,-2.596916437149048,0.6533094048500061,1.9436070919036863,0.0676168054342269,0.8266639709472656,0.8266639709472656,0.0,179.36526489257812,172.0,36928.17578125,0.0,1790.990478515625,1.0,280.99725341796875,283.4484558105469,293.5152893066406,295.993408203125,293.1499938964844,293.1499938964844,280.95001220703125,39531.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840144693851471,1.0,0.0,0.0,3.6127138137817374,3.612738132476807,8.708842642590753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.939453125,0.0,1518.2359619140625,1895.4371337890625,0.0,2843.067138671875,0.8966260552406311,1.0,0.0,3.0,1.0,0.0
18125760,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7144011855125427,0.2653903365135193,0.2440646737813949,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8311126828193665,0.4269590377807617,0.4093630313873291,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.8344250321388245,0.5261194109916687,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7404914498329163,0.2985079288482666,0.2882814705371856,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.5856202244758606,0.146228015422821,0.6849311590194702,284.8639831542969,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.8678894042969,1.0,0.535007655620575,0.3643552660942077,0.3643552660942077,1.0,1.0,-2.584444522857666,0.6510984301567078,1.9333460330963133,0.0681749284267425,0.8036630749702454,0.8036630749702454,0.0,179.1914520263672,160.0,36444.703125,0.0,1772.0728759765625,1.0,280.9578552246094,283.48980712890625,293.4994812011719,295.9170227050781,293.1499938964844,293.1499938964844,281.25,42661.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414240479469299,1.0,0.0,0.0,3.433121919631958,3.433145046234131,7.864511530897289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.80810546875,0.0,1351.8819580078125,1895.4371337890625,0.0,2855.022705078125,0.8626846671104431,1.0,0.0,3.0,1.0,0.0
18125820,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150701880455017,0.2629800736904144,0.2415586858987808,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320356011390686,0.4231757819652557,0.4054465293884277,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8305968046188354,0.5192300081253052,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410652041435242,0.2955714464187622,0.2852123975753784,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848380923271179,0.1439592093229293,0.6736624240875244,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277301073074341,0.3659570813179016,0.3659570813179016,1.0,1.0,-2.55123233795166,0.6439176201820374,1.9073145389556885,0.0685014054179191,0.8936283588409424,0.8936283588409424,0.0,174.54852294921875,163.0,35329.33203125,0.0,1704.2296142578125,1.0,281.2405090332031,283.6355285644531,293.40191650390625,295.692626953125,293.1499938964844,293.1499938964844,281.54998779296875,34174.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240681886672974,1.0,0.0,0.0,3.526270866394043,3.5262935161590576,8.297067779494682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.431640625,0.0,1386.628662109375,1895.4371337890625,0.0,2693.298828125,0.8762721419334412,1.0,0.0,3.0,1.0,0.0
18125880,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150701880455017,0.2629800736904144,0.2415586858987808,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320356011390686,0.4231757819652557,0.4054465293884277,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8305968046188354,0.5192300081253052,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410652041435242,0.2955714464187622,0.2852123975753784,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848380923271179,0.1439592093229293,0.6736624240875244,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277301073074341,0.3659570813179016,0.3659570813179016,1.0,1.0,-2.55123233795166,0.6439176201820374,1.9073145389556885,0.0685014054179191,0.8936283588409424,0.8936283588409424,0.0,174.54852294921875,163.0,35329.33203125,0.0,1704.2296142578125,1.0,281.2405090332031,283.6355285644531,293.40191650390625,295.692626953125,293.1499938964844,293.1499938964844,281.54998779296875,34174.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240681886672974,1.0,0.0,0.0,3.526270866394043,3.5262935161590576,8.297067779494682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.431640625,0.0,1386.628662109375,1895.4371337890625,0.0,2693.298828125,0.8762721419334412,1.0,0.0,3.0,1.0,0.0
18125940,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.7146795988082886,0.0,0.2396059781312942,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.8315410017967224,0.0,0.4020726978778839,296.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.9990000128746032,0.0,0.51589435338974,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.7404382824897766,0.0,0.2826137542724609,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.5830344557762146,0.0,0.6641044616699219,285.0850830078125,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0823974609375,0.0,0.0,0.3675588965415954,0.3675588965415954,1.0,1.0,-2.52620530128479,0.6393961310386658,1.8868091106414795,0.0693925991654396,0.0,0.0,0.0,172.01669311523438,60.0,34378.1640625,0.0,1658.267333984375,0.0,281.5419616699219,283.75299072265625,293.3753662109375,295.5883178710937,293.1499938964844,293.1499938964844,278.1499938964844,31174.466796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720288038253784,3.7203118801116943,9.23520246942644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.981689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.7146795988082886,0.0,0.2396059781312942,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.8315410017967224,0.0,0.4020726978778839,296.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.9990000128746032,0.0,0.51589435338974,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.7404382824897766,0.0,0.2826137542724609,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.5830344557762146,0.0,0.6641044616699219,285.0850830078125,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0823974609375,0.0,0.0,0.3675588965415954,0.3675588965415954,1.0,1.0,-2.52620530128479,0.6393961310386658,1.8868091106414795,0.0693925991654396,0.0,0.0,0.0,172.01669311523438,60.0,34378.1640625,0.0,1658.267333984375,0.0,281.5419616699219,283.75299072265625,293.3753662109375,295.5883178710937,293.1499938964844,293.1499938964844,278.1499938964844,31174.466796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720288038253784,3.7203118801116943,9.23520246942644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.981689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0008342374931089,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.3579294979572296,0.0,0.0008784973761066,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.3579294979572296,0.0,0.0006488565704785,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0008784940000623,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0041671288199722,285.9467468261719,294.1499938964844,297.0290832519531,290.4346923828125,296.8608093261719,296.7623291015625,284.0480651855469,0.0,0.0,0.2837223410606384,0.2837223410606384,1.0,1.0,-0.0075429873540997,0.0018702333327382,0.0056727542541921,-0.0162360128015279,0.0,0.0,0.0,-0.0420703925192356,60.0,1652.519775390625,0.0,-5.388842964748619e-06,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,7.601920515298843e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67008056175447e-14,5.6714547880080957e-14,2.595947895711585e-19,3.887042597516821e-12,3.887033056537703e-12,9.684006090408369e-18,0.0,0.0,-0.0,0.0,0.0,9.193890649285918e-24,4.95795166181316e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.000916126940865,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0014914134517312,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0021005801390856,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0010710291098803,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0027062778826802,285.949462890625,294.1499938964844,297.0133361816406,290.4256591796875,296.8687744140625,296.78125,283.6463623046875,0.0,0.0,0.220535323023796,0.220535323023796,1.0,1.0,-0.0017084757564589,0.0008386010886169,0.0008698746096342,-0.0163112543523311,0.0,0.0,0.0,-0.0119440453127026,60.0,770.3748779296875,0.0,-6.742227924405597e-06,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.425958875050749e-25,7.663660434705689e-25,9.39249263451428e-28,1.4156343153838373e-18,1.4145423335776913e-18,1.092021489005542e-21,0.0,0.0,-0.0,0.0,0.0,1.1000192944949814e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
