time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126180,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,9.486432099947706e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.929376392392442e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,7.219321560114622e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.977507579606026e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0004760038282256,285.73651123046875,294.1499938964844,296.9766540527344,290.40313720703125,296.73370361328125,296.6972961425781,283.4066162109375,0.0,0.0,0.073511779308319,0.073511779308319,1.0,1.0,0.0001062902520061,1.5764682757435367e-05,-0.0001220549384015,-0.0189845487475395,0.0,0.0,0.0,-0.0027527217753231,60.0,137.55552673339844,-0.0,-6.965203169784219e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4519964071219315e-38,-8.338141207597487e-38,-2.9961888338333434e-38,4.8941429372439154e-21,2.3469470715860957e-21,2.5471956637094283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,9.486432099947706e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.929376392392442e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,7.219321560114622e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.977507579606026e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0004760038282256,285.73651123046875,294.1499938964844,296.9766540527344,290.40313720703125,296.73370361328125,296.6972961425781,283.4066162109375,0.0,0.0,0.073511779308319,0.073511779308319,1.0,1.0,0.0001062902520061,1.5764682757435367e-05,-0.0001220549384015,-0.0189845487475395,0.0,0.0,0.0,-0.0027527217753231,60.0,137.55552673339844,-0.0,-6.965203169784219e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4519964071219315e-38,-8.338141207597487e-38,-2.9961888338333434e-38,4.8941429372439154e-21,2.3469470715860957e-21,2.5471956637094283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.80885888566263e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001032795116771,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,7.625705620739609e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001032895524986,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0004900132189504,285.5161437988281,294.1499938964844,296.9583435058594,290.3911437988281,296.57916259765625,296.5638427734375,283.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0059095718897879,7.576188565394661e-09,-0.0059095798060297,-0.0169988684356212,0.0,0.0,0.0,0.0277682766318321,60.0,74.37335968017578,-0.0,-7.449731498354596e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7541119224137715e-21,2.3749530726037328e-21,2.3791586478616478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.183430665871128e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,9.670642612036318e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,7.142685353755951e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.670610597822817e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0004587260191328,285.4281921386719,294.1499938964844,296.94000244140625,290.3786926269531,296.3552551269531,296.3901672363281,283.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069780042394995,9.3793479649662e-09,0.0069779944606125,-0.0176775828003883,0.0,0.0,0.0,-0.0393804311752319,60.0,47.20052337646485,0.0,-6.53006893003294e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751172765520438e-21,2.3755403385269027e-21,2.375632426993535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5112609863281,0.0,0.0,0.0027728343848139,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5404357910156,0.0,0.0,0.0029199346899986,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9837646484375,0.0,0.0,0.0021566569339483,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3730163574219,0.0,0.0,0.0029199300333857,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2439880371094,0.0,0.0,0.0138508286327123,298.0295104980469,294.1499938964844,296.9084777832031,290.3562316894531,289.07293701171875,290.2287292480469,284.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.401081919670105,-1.4073734746489208e-06,-1.4010804891586304,0.8034922480583191,0.0,0.0,0.0,65.95598602294922,60.0,392.8255004882813,-0.0,-5.944051372352988e-05,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751106122551165e-21,2.3755530612755825e-21,2.3755530612755825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6109313964844,0.0,0.0,9.502041211817414e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6407165527344,0.0,0.0,0.0001000612828647,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.087890625,0.0,0.0,7.390503014903516e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4714050292969,0.0,0.0,0.0001000611300696,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3411865234375,0.0,0.0,0.0004746448539663,298.0263061523437,294.1499938964844,296.9033203125,290.3524475097656,289.1079406738281,290.923828125,284.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124653344973,7.3233921149551415e-09,0.0010124580003321,-0.0182378776371479,0.0,0.0,0.0,-0.0084432624280452,60.0,330.7444763183594,0.0,-6.989282042013657e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751105314757598e-21,2.375552657378799e-21,2.375552657378799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6158142089844,0.0,0.0,9.503684123046696e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6452941894531,0.0,0.0,0.000100078577816,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0879211425781,0.0,0.0,7.391779945464805e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776916503906,0.0,0.0,0.0001000784322968,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34881591796875,0.0,0.0,0.0004747269267681,297.9837341308594,294.1499938964844,296.8737487792969,290.3300476074219,289.22076416015625,292.2386474609375,283.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126546258106,7.343813557270096e-09,0.0010126472916454,-0.018291350454092,0.0,0.0,0.0,-0.0084534594789147,60.0,72.40172576904297,0.0,-6.991691492430618e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61676025390625,0.0,0.0,9.50387038756162e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.64617919921875,0.0,0.0,0.0001000805423245,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.08770751953125,0.0,0.0,7.391924737021327e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.47900390625,0.0,0.0,0.0001000803895294,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3504333496094,0.0,0.0,0.0004747362399939,297.9733581542969,294.1499938964844,296.8666687011719,290.3245544433594,289.2474060058594,292.5054016113281,283.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,52.31549072265625,0.0,-6.991963630298417e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62042236328125,0.0,0.0,9.504503395874052e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.64947509765625,0.0,0.0,0.0001000872071017,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.08544921875,0.0,0.0,7.392417319351807e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.484375,0.0,0.0,0.0001000870543066,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.357421875,0.0,0.0,0.0004747678758576,297.9183654785156,294.1499938964844,296.8299865722656,290.2951965332031,289.3837280273437,293.6596984863281,283.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937903076257e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,14.174381256103516,0.0,-6.992886625312168e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62042236328125,0.0,0.0,9.504503395874052e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.64947509765625,0.0,0.0,0.0001000872071017,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.08544921875,0.0,0.0,7.392417319351807e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.484375,0.0,0.0,0.0001000870543066,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.357421875,0.0,0.0,0.0004747678758576,297.9183654785156,294.1499938964844,296.8299865722656,290.2951965332031,289.3837280273437,293.6596984863281,283.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937903076257e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,14.174381256103516,0.0,-6.992886625312168e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219177246094,0.0,0.0,9.50457833823748e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6506042480469,0.0,0.0,0.0001000879929051,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.08111572265625,0.0,0.0,7.392474799416959e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48760986328125,0.0,0.0,0.00010008784011,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622436523437,0.0,0.0,0.0004747716302517,297.86138916015625,294.1499938964844,296.7933349609375,290.2645263671875,289.5169372558594,294.496826171875,283.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799880232576e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.61960792541504,0.0,-6.992988943466116e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219177246094,0.0,0.0,9.50457833823748e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6506042480469,0.0,0.0,0.0001000879929051,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.08111572265625,0.0,0.0,7.392474799416959e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48760986328125,0.0,0.0,0.00010008784011,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622436523437,0.0,0.0,0.0004747716302517,297.86138916015625,294.1499938964844,296.7933349609375,290.2645263671875,289.5169372558594,294.496826171875,283.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799880232576e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.61960792541504,0.0,-6.992988943466116e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.62188720703125,0.0,0.0,9.504405898042025e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.650390625,0.0,0.0,0.0001000861739157,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0781555175781,0.0,0.0,7.392340921796858e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4884033203125,0.0,0.0,0.0001000860283966,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3638610839844,0.0,0.0,0.0004747630446217,297.8321533203125,294.1499938964844,296.7749938964844,290.24871826171875,289.5823669433594,294.8212585449219,283.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352620290390632e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,9.222393035888672,0.0,-6.992731726995771e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6213073730469,0.0,0.0,9.504093031864612e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6496276855469,0.0,0.0,0.0001000828779069,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.07470703125,0.0,0.0,7.392097177216783e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4886779785156,0.0,0.0,0.0001000827323878,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.0,0.0,0.0004747474158648,297.80242919921875,294.1499938964844,296.75665283203125,290.232666015625,289.6470031738281,295.094970703125,283.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348685659991361e-09,0.0010126889683306,-0.0183041095733642,0.0,0.0,0.0,-0.0084558743983507,60.0,9.05978298187256,0.0,-6.992267032046584e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.61871337890625,0.0,0.0,9.50304965954274e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6466979980469,0.0,0.0,0.000100071883935,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06640625,0.0,0.0,7.39128518034704e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4877624511719,0.0,0.0,0.0001000717456918,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.36553955078125,0.0,0.0,0.0004746953200083,297.7417297363281,294.1499938964844,296.7200012207031,290.19976806640625,289.77410888671875,295.52880859375,283.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,8.925956726074219,0.0,-6.990723022681777e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.61871337890625,0.0,0.0,9.50304965954274e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6466979980469,0.0,0.0,0.000100071883935,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06640625,0.0,0.0,7.39128518034704e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4877624511719,0.0,0.0,0.0001000717456918,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.36553955078125,0.0,0.0,0.0004746953200083,297.7417297363281,294.1499938964844,296.7200012207031,290.19976806640625,289.77410888671875,295.52880859375,283.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,8.925956726074219,0.0,-6.990723022681777e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6142272949219,0.0,0.0,9.501441672910003e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.641845703125,0.0,0.0,0.0001000549600576,299.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0562744140625,0.0,0.0,7.390034443233162e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4848937988281,0.0,0.0,0.0001000548145384,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3642272949219,0.0,0.0,0.0004746150516439,297.6793212890625,294.1499938964844,296.6833190917969,290.166015625,289.8982849121094,295.83819580078125,284.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.859411239624023,0.0,-6.988350520487074e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6142272949219,0.0,0.0,9.501441672910003e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.641845703125,0.0,0.0,0.0001000549600576,299.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0562744140625,0.0,0.0,7.390034443233162e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4848937988281,0.0,0.0,0.0001000548145384,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3642272949219,0.0,0.0,0.0004746150516439,297.6793212890625,294.1499938964844,296.6833190917969,290.166015625,289.8982849121094,295.83819580078125,284.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.859411239624023,0.0,-6.988350520487074e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6078491210937,0.0,0.0,9.499270527157933e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6351013183594,0.0,0.0,0.0001000320917228,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0443420410156,0.0,0.0,7.38834569347091e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.48016357421875,0.0,0.0,0.0001000319462036,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3609924316406,0.0,0.0,0.0004745065816678,297.61529541015625,294.1499938964844,296.64666748046875,290.13153076171875,290.0195617675781,296.0555114746094,284.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.801396369934082,0.0,-6.98514881491974e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6078491210937,0.0,0.0,9.499270527157933e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6351013183594,0.0,0.0,0.0001000320917228,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0443420410156,0.0,0.0,7.38834569347091e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.48016357421875,0.0,0.0,0.0001000319462036,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3609924316406,0.0,0.0,0.0004745065816678,297.61529541015625,294.1499938964844,296.64666748046875,290.13153076171875,290.0195617675781,296.0555114746094,284.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.801396369934082,0.0,-6.98514881491974e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5995788574219,0.0,0.0,9.49653549469076e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6264953613281,0.0,0.0,0.0001000032862066,299.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.03057861328125,0.0,0.0,7.386218203464523e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734802246094,0.0,0.0,0.0001000031479634,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3558349609375,0.0,0.0,0.0004743699973914,297.5496826171875,294.1499938964844,296.6099853515625,290.0964660644531,290.1378479003906,296.2033386230469,284.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.744569778442383,0.0,-6.981119327065245e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5995788574219,0.0,0.0,9.49653549469076e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6264953613281,0.0,0.0,0.0001000032862066,299.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.03057861328125,0.0,0.0,7.386218203464523e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734802246094,0.0,0.0,0.0001000031479634,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3558349609375,0.0,0.0,0.0004743699973914,297.5496826171875,294.1499938964844,296.6099853515625,290.0964660644531,290.1378479003906,296.2033386230469,284.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.744569778442383,0.0,-6.981119327065245e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5947265625,0.0,0.0,9.494947880739346e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6214904785156,0.0,0.0,9.998656605603172e-05,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.02301025390625,0.0,0.0,7.384982745861635e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4694519042969,0.0,0.0,9.998642781283706e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3525085449219,0.0,0.0,0.0004742907185573,297.5162658691406,294.1499938964844,296.5916748046875,290.0787658691406,290.1958312988281,296.2568359375,284.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117194615304,7.234441490311383e-09,0.0010117122437804,-0.0180048830807209,0.0,0.0,0.0,-0.0083992397412657,60.0,8.716355323791504,0.0,-6.978781641464593e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5894470214844,0.0,0.0,9.493235120316967e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61602783203125,0.0,0.0,9.996852168114856e-05,299.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0150451660156,0.0,0.0,7.383650518022478e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4649353027344,0.0,0.0,9.99683907139115e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3487548828125,0.0,0.0,0.0004742051532957,297.4825134277344,294.1499938964844,296.5733337402344,290.0610046386719,290.25311279296875,296.3003234863281,284.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.21306481210604e-09,0.0010115294717252,-0.0179488938301801,0.0,0.0,0.0,-0.0083886422216892,60.0,8.688273429870605,0.0,-6.97625992529538e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5776672363281,0.0,0.0,9.489397780271248e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6039428710937,0.0,0.0,9.9928118288517e-05,299.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9979248046875,0.0,0.0,7.38066592020914e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4547424316406,0.0,0.0,9.992798732127994e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34002685546875,0.0,0.0,0.0004740135045722,297.4140319824219,294.1499938964844,296.5366516113281,290.02520751953125,290.36572265625,296.36395263671875,284.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,8.632513046264648,0.0,-6.970613952717032e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5776672363281,0.0,0.0,9.489397780271248e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6039428710937,0.0,0.0,9.9928118288517e-05,299.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9979248046875,0.0,0.0,7.38066592020914e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4547424316406,0.0,0.0,9.992798732127994e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34002685546875,0.0,0.0,0.0004740135045722,297.4140319824219,294.1499938964844,296.5366516113281,290.02520751953125,290.36572265625,296.36395263671875,284.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,8.632513046264648,0.0,-6.970613952717032e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5643005371094,0.0,0.0,9.485011833021416e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5902099609375,0.0,0.0,9.988192323362456e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9792785644531,0.0,0.0,7.377254223683849e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4429016113281,0.0,0.0,9.988179226638748e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3296203613281,0.0,0.0,0.0004737944109365,297.34429931640625,294.1499938964844,296.5,289.98931884765625,290.4755859375,296.4017028808594,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110480648719886e-09,0.0010106522822752,-0.0176802016794681,0.0,0.0,0.0,-0.0083377873525023,60.0,8.577366828918457,0.0,-6.9641636457618e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5643005371094,0.0,0.0,9.485011833021416e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5902099609375,0.0,0.0,9.988192323362456e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9792785644531,0.0,0.0,7.377254223683849e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4429016113281,0.0,0.0,9.988179226638748e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3296203613281,0.0,0.0,0.0004737944109365,297.34429931640625,294.1499938964844,296.5,289.98931884765625,290.4755859375,296.4017028808594,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110480648719886e-09,0.0010106522822752,-0.0176802016794681,0.0,0.0,0.0,-0.0083377873525023,60.0,8.577366828918457,0.0,-6.9641636457618e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5494689941406,0.0,0.0,9.480008884565903e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5750732421875,0.0,0.0,9.982923802454025e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9592590332031,0.0,0.0,7.373363041551784e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4296264648437,0.0,0.0,9.98291070573032e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3177490234375,0.0,0.0,0.0004735445254482,297.2734375,294.1499938964844,296.4633483886719,289.95343017578125,290.5830383300781,296.4218444824219,284.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,8.52277946472168,0.0,-6.956812370617629e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5494689941406,0.0,0.0,9.480008884565903e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5750732421875,0.0,0.0,9.982923802454025e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9592590332031,0.0,0.0,7.373363041551784e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4296264648437,0.0,0.0,9.98291070573032e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3177490234375,0.0,0.0,0.0004735445254482,297.2734375,294.1499938964844,296.4633483886719,289.95343017578125,290.5830383300781,296.4218444824219,284.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,8.52277946472168,0.0,-6.956812370617629e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5330505371094,0.0,0.0,9.474280523136258e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.558349609375,0.0,0.0,9.976892033591866e-05,299.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.93768310546875,0.0,0.0,7.368907245108858e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4147033691406,0.0,0.0,9.97687893686816e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3042297363281,0.0,0.0,0.0004732584347948,297.201416015625,294.1499938964844,296.4266662597656,289.9176940917969,290.68768310546875,296.42681884765625,284.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,9.01175594329834,0.0,-6.9484009657117e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5330505371094,0.0,0.0,9.474280523136258e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.558349609375,0.0,0.0,9.976892033591866e-05,299.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.93768310546875,0.0,0.0,7.368907245108858e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4147033691406,0.0,0.0,9.97687893686816e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3042297363281,0.0,0.0,0.0004732584347948,297.201416015625,294.1499938964844,296.4266662597656,289.9176940917969,290.68768310546875,296.42681884765625,284.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,9.01175594329834,0.0,-6.9484009657117e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5242614746094,0.0,0.0,9.471109660807996e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54937744140625,0.0,0.0,9.973552369046956e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9263610839844,0.0,0.0,7.36644069547765e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4066467285156,0.0,0.0,9.973539272323252e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.296875,0.0,0.0,0.0004731000226456,297.1649780273437,294.1499938964844,296.4083251953125,289.8999328613281,290.7389831542969,296.4250183105469,284.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091768344864,6.937116658889408e-09,0.0010091698495671,-0.0172261111438274,0.0,0.0,0.0,-0.0082518430426716,60.0,8.43101692199707,0.0,-6.943746200249734e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51513671875,0.0,0.0,9.467743075219914e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.54010009765625,0.0,0.0,9.970006794901563e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9147033691406,0.0,0.0,7.363822078332305e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.39825439453125,0.0,0.0,9.96999442577362e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2891845703125,0.0,0.0,0.0004729318607132,297.1282958984375,294.1499938964844,296.3900146484375,289.8822326660156,290.7896728515625,296.4211730957031,284.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088178096339,6.895137794060702e-09,0.0010088109411299,-0.017116155475378,0.0,0.0,0.0,-0.0082310326397418,60.0,10.396021842956545,0.0,-6.938807217693467e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4957580566406,0.0,0.0,9.460329602006824e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5204162597656,0.0,0.0,9.962200419977309e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.89031982421875,0.0,0.0,7.358055881923065e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3803405761719,0.0,0.0,9.962187323253602e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0004725615726783,297.0541687011719,294.1499938964844,296.35333251953125,289.8472595214844,290.8890380859375,296.407958984375,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802713503617497e-09,0.00100802059751,-0.0168740637600421,0.0,0.0,0.0,-0.0081852143630385,60.0,10.693946838378906,0.0,-6.927938045464543e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4957580566406,0.0,0.0,9.460329602006824e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5204162597656,0.0,0.0,9.962200419977309e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.89031982421875,0.0,0.0,7.358055881923065e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3803405761719,0.0,0.0,9.962187323253602e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0004725615726783,297.0541687011719,294.1499938964844,296.35333251953125,289.8472595214844,290.8890380859375,296.407958984375,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802713503617497e-09,0.00100802059751,-0.0168740637600421,0.0,0.0,0.0,-0.0081852143630385,60.0,10.693946838378906,0.0,-6.927938045464543e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750366210937,0.0,0.0,9.45202773436904e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4993591308594,0.0,0.0,9.953457629308105e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8646545410156,0.0,0.0,7.351598469540477e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3610534667969,0.0,0.0,9.95344526018016e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25469970703125,0.0,0.0,0.000472146901302,296.9790954589844,294.1499938964844,296.3166809082031,289.8128662109375,290.98583984375,296.3892822265625,284.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214960548261e-09,0.0010071356082335,-0.016602961346507,0.0,0.0,0.0,-0.0081339059397578,60.0,10.602006912231444,0.0,-6.915777106542009e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750366210937,0.0,0.0,9.45202773436904e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4993591308594,0.0,0.0,9.953457629308105e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8646545410156,0.0,0.0,7.351598469540477e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3610534667969,0.0,0.0,9.95344526018016e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25469970703125,0.0,0.0,0.000472146901302,296.9790954589844,294.1499938964844,296.3166809082031,289.8128662109375,290.98583984375,296.3892822265625,284.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214960548261e-09,0.0010071356082335,-0.016602961346507,0.0,0.0,0.0,-0.0081339059397578,60.0,10.602006912231444,0.0,-6.915777106542009e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4529724121094,0.0,0.0,9.44284547585994e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4770202636719,0.0,0.0,9.943787881638856e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8377380371094,0.0,0.0,7.344456389546394e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3404235839844,0.0,0.0,9.94377551251091e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2353820800781,0.0,0.0,0.000471688224934,296.9031982421875,294.1499938964844,296.2799987792969,289.7792053222656,291.08013916015625,296.36669921875,284.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584751410798617e-09,0.0010061569046229,-0.0163031332194805,0.0,0.0,0.0,-0.008077161386609,60.0,10.422204971313477,0.0,-6.90234003286605e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
