time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4529724121094,0.0,0.0,9.44284547585994e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4770202636719,0.0,0.0,9.943787881638856e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8377380371094,0.0,0.0,7.344456389546394e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3404235839844,0.0,0.0,9.94377551251091e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2353820800781,0.0,0.0,0.000471688224934,296.9031982421875,294.1499938964844,296.2799987792969,289.7792053222656,291.08013916015625,296.36669921875,284.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584751410798617e-09,0.0010061569046229,-0.0163031332194805,0.0,0.0,0.0,-0.008077161386609,60.0,10.422204971313477,0.0,-6.90234003286605e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4296569824219,0.0,0.0,9.432812657905744e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4533996582031,0.0,0.0,9.93322319118306e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.80963134765625,0.0,0.0,7.336652925005183e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3185119628906,0.0,0.0,9.933210822055116e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2148132324219,0.0,0.0,0.0004711871151812,296.8265380859375,294.1499938964844,296.24334716796875,289.7464294433594,291.1719970703125,296.3412780761719,284.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459699442018518e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.23043441772461,0.0,-6.887674430799964e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4296569824219,0.0,0.0,9.432812657905744e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4533996582031,0.0,0.0,9.93322319118306e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.80963134765625,0.0,0.0,7.336652925005183e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3185119628906,0.0,0.0,9.933210822055116e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2148132324219,0.0,0.0,0.0004711871151812,296.8265380859375,294.1499938964844,296.24334716796875,289.7464294433594,291.1719970703125,296.3412780761719,284.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459699442018518e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.23043441772461,0.0,-6.887674430799964e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.41754150390625,0.0,0.0,9.427499026060104e-05,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4411315917969,0.0,0.0,9.927627252181992e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7951354980469,0.0,0.0,7.332520181080326e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070983886719,0.0,0.0,9.927615610649808e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040405273437,0.0,0.0,0.0004709217173513,296.7879333496094,294.1499938964844,296.2250061035156,289.7304077148437,291.2170104980469,296.3277282714844,284.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.135278701782228,0.0,-6.87991388303999e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4051513671875,0.0,0.0,9.421995491720736e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4285888671875,0.0,0.0,9.921831224346532e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7803649902344,0.0,0.0,7.328239007620141e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2953796386719,0.0,0.0,9.921819582814352e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1929626464844,0.0,0.0,0.0004706467734649,296.7491760253906,294.1499938964844,296.2066650390625,289.71466064453125,291.26141357421875,296.31378173828125,284.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.0416841506958,0.0,-6.871879065784017e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3794860839844,0.0,0.0,9.410461643710732e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40264892578125,0.0,0.0,9.909686195896938e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75006103515625,0.0,0.0,7.319268479477614e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2710876464844,0.0,0.0,9.909673826768994e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.169921875,0.0,0.0,0.000470070663141,296.671142578125,294.1499938964844,296.1700134277344,289.6840515136719,291.3485107421875,296.284912109375,284.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811089580032785e-09,0.0010027054231613,-0.0152457915246486,0.0,0.0,0.0,-0.0078770592808723,60.0,9.859776496887209,0.0,-6.855059808685837e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3794860839844,0.0,0.0,9.410461643710732e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40264892578125,0.0,0.0,9.909686195896938e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75006103515625,0.0,0.0,7.319268479477614e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2710876464844,0.0,0.0,9.909673826768994e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.169921875,0.0,0.0,0.000470070663141,296.671142578125,294.1499938964844,296.1700134277344,289.6840515136719,291.3485107421875,296.284912109375,284.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811089580032785e-09,0.0010027054231613,-0.0152457915246486,0.0,0.0,0.0,-0.0078770592808723,60.0,9.859776496887209,0.0,-6.855059808685837e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35272216796875,0.0,0.0,9.398323891218752e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3755798339844,0.0,0.0,9.89690379356034e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7186889648437,0.0,0.0,7.30982719687745e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.24566650390625,0.0,0.0,9.896892152028158e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.145751953125,0.0,0.0,0.0004694644012488,296.592529296875,294.1499938964844,296.1333312988281,289.6547546386719,291.4332580566406,296.2550354003906,284.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,9.685641288757324,0.0,-6.837381505420127e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.35272216796875,0.0,0.0,9.398323891218752e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3755798339844,0.0,0.0,9.89690379356034e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7186889648437,0.0,0.0,7.30982719687745e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.24566650390625,0.0,0.0,9.896892152028158e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.145751953125,0.0,0.0,0.0004694644012488,296.592529296875,294.1499938964844,296.1333312988281,289.6547546386719,291.4332580566406,296.2550354003906,284.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,9.685641288757324,0.0,-6.837381505420127e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.32489013671875,0.0,0.0,9.38568846322596e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.34747314453125,0.0,0.0,9.883597522275522e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6863098144531,0.0,0.0,7.299999560927972e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2191467285156,0.0,0.0,9.88358588074334e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1204833984375,0.0,0.0,0.0004688332264777,296.5133972167969,294.1499938964844,296.0966796875,289.6268920898437,291.5157165527344,296.2244873046875,284.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.51956558227539,0.0,-6.81900189647422e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.32489013671875,0.0,0.0,9.38568846322596e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.34747314453125,0.0,0.0,9.883597522275522e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6863098144531,0.0,0.0,7.299999560927972e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2191467285156,0.0,0.0,9.88358588074334e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1204833984375,0.0,0.0,0.0004688332264777,296.5133972167969,294.1499938964844,296.0966796875,289.6268920898437,291.5157165527344,296.2244873046875,284.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.51956558227539,0.0,-6.81900189647422e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2960205078125,0.0,0.0,9.372675413032994e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3183288574219,0.0,0.0,9.869894711300732e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6529846191406,0.0,0.0,7.289877976290882e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1916198730469,0.0,0.0,9.869883069768548e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941772460937,0.0,0.0,0.0004681832215283,296.4338073730469,294.1499938964844,296.0599975585937,289.6006164550781,291.595947265625,296.1935119628906,284.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.361660957336426,0.0,-6.800100749160265e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2960205078125,0.0,0.0,9.372675413032994e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3183288574219,0.0,0.0,9.869894711300732e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6529846191406,0.0,0.0,7.289877976290882e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1916198730469,0.0,0.0,9.869883069768548e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941772460937,0.0,0.0,0.0004681832215283,296.4338073730469,294.1499938964844,296.0599975585937,289.6006164550781,291.595947265625,296.1935119628906,284.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.361660957336426,0.0,-6.800100749160265e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28125,0.0,0.0,9.366069571115077e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.30340576171875,0.0,0.0,9.862937440630049e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.635986328125,0.0,0.0,7.284739695023745e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.177490234375,0.0,0.0,9.862926526693629e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0806579589844,0.0,0.0,0.0004678532422985,296.3938293457031,294.1499938964844,296.0416564941406,289.5881042480469,291.6352844238281,296.1779479980469,284.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.285677909851074,0.0,-6.790514817112125e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2662353515625,0.0,0.0,9.359411342302336e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882385253906,0.0,0.0,9.85592632787302e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6187744140625,0.0,0.0,7.279561395989731e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1631164550781,0.0,0.0,9.8559154139366e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0668640136719,0.0,0.0,0.0004675206728279,296.353759765625,294.1499938964844,296.0233459472656,289.5760498046875,291.6740417480469,296.1623229980469,284.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448481361963794e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.211743354797363,0.0,-6.78086138350409e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2354736328125,0.0,0.0,9.346022852696478e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2572326660156,0.0,0.0,9.841827704804018e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5836486816406,0.0,0.0,7.269148045452312e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336364746094,0.0,0.0,9.841816790867596e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.03857421875,0.0,0.0,0.0004668519250117,296.2733459472656,294.1499938964844,295.9866638183594,289.5533447265625,291.7499084472656,296.1310119628906,284.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.07036018371582,0.0,-6.761469251159724e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2354736328125,0.0,0.0,9.346022852696478e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2572326660156,0.0,0.0,9.841827704804018e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5836486816406,0.0,0.0,7.269148045452312e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336364746094,0.0,0.0,9.841816790867596e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.03857421875,0.0,0.0,0.0004668519250117,296.2733459472656,294.1499938964844,295.9866638183594,289.5533447265625,291.7499084472656,296.1310119628906,284.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.07036018371582,0.0,-6.761469251159724e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2038269042969,0.0,0.0,9.332370973424986e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2253112792969,0.0,0.0,9.827451140154152e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5476989746094,0.0,0.0,7.258529512910172e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1032409667969,0.0,0.0,9.827440226217732e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.00933837890625,0.0,0.0,0.0004661699931602,296.1925964355469,294.1499938964844,295.95001220703125,289.5326232910156,291.8236694335937,296.0997009277344,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207844377963511e-09,0.0009943830082193,-0.0126961218193173,0.0,0.0,0.0,-0.0073945689946413,60.0,8.937019348144531,0.0,-6.741724689618422e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2038269042969,0.0,0.0,9.332370973424986e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2253112792969,0.0,0.0,9.827451140154152e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5476989746094,0.0,0.0,7.258529512910172e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1032409667969,0.0,0.0,9.827440226217732e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.00933837890625,0.0,0.0,0.0004661699931602,296.1925964355469,294.1499938964844,295.95001220703125,289.5326232910156,291.8236694335937,296.0997009277344,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207844377963511e-09,0.0009943830082193,-0.0126961218193173,0.0,0.0,0.0,-0.0073945689946413,60.0,8.937019348144531,0.0,-6.741724689618422e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1713562011719,0.0,0.0,9.317916556028648e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1925964355469,0.0,0.0,9.81222983682528e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5110168457031,0.0,0.0,7.247286703204736e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.072021484375,0.0,0.0,9.812219650484622e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792785644531,0.0,0.0,0.0004654479853343,296.111572265625,294.1499938964844,295.913330078125,289.5137023925781,291.8954772949219,296.0685119628906,284.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241890057921,0.0,0.0,0.0,-0.0073052714578807,60.0,8.810895919799805,0.0,-6.720851786212735e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1713562011719,0.0,0.0,9.317916556028648e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1925964355469,0.0,0.0,9.81222983682528e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5110168457031,0.0,0.0,7.247286703204736e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.072021484375,0.0,0.0,9.812219650484622e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792785644531,0.0,0.0,0.0004654479853343,296.111572265625,294.1499938964844,295.913330078125,289.5137023925781,291.8954772949219,296.0685119628906,284.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241890057921,0.0,0.0,0.0,-0.0073052714578807,60.0,8.810895919799805,0.0,-6.720851786212735e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1380615234375,0.0,0.0,9.300954843638463e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590270996094,0.0,0.0,9.794368088478222e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4735412597656,0.0,0.0,7.234093936858699e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399169921875,0.0,0.0,9.7943571745418e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483337402344,0.0,0.0,0.000464600714622,296.03033447265625,294.1499938964844,295.8766784667969,289.4961853027344,291.965087890625,296.0377197265625,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163264487754995e-09,0.0009910352528095,-0.0116703873500227,0.0,0.0,0.0,-0.0072004771791398,60.0,8.69126033782959,0.0,-6.696399879047021e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1380615234375,0.0,0.0,9.300954843638463e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590270996094,0.0,0.0,9.794368088478222e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4735412597656,0.0,0.0,7.234093936858699e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399169921875,0.0,0.0,9.7943571745418e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483337402344,0.0,0.0,0.000464600714622,296.03033447265625,294.1499938964844,295.8766784667969,289.4961853027344,291.965087890625,296.0377197265625,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163264487754995e-09,0.0009910352528095,-0.0116703873500227,0.0,0.0,0.0,-0.0072004771791398,60.0,8.69126033782959,0.0,-6.696399879047021e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1211242675781,0.0,0.0,9.291946480516344e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1419677734375,0.0,0.0,9.784880967345087e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4545593261719,0.0,0.0,7.22708718967624e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235900878906,0.0,0.0,9.784870781004428e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325866699219,0.0,0.0,0.0004641507402993,295.9896240234375,294.1499938964844,295.8583374023437,289.4879455566406,291.99920654296875,296.0224914550781,284.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704063361060662e-09,0.0009900751756504,-0.0113762645050883,0.0,0.0,0.0,-0.0071448232047259,60.0,8.633350372314453,0.0,-6.683431763576665e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040344238281,0.0,0.0,9.28259833017364e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1247253417969,0.0,0.0,9.77503805188462e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4353942871094,0.0,0.0,7.219816325232387e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.007080078125,0.0,0.0,9.7750271379482e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9166259765625,0.0,0.0,0.0004636837984435,295.94891357421875,294.1499938964844,295.8399963378906,289.48004150390625,292.0328063964844,296.0074157714844,284.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576984960151e-09,0.0009890791261568,-0.0110710719600319,0.0,0.0,0.0,-0.0070870760828256,60.0,8.576860427856445,0.0,-6.669988295016084e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0692443847656,0.0,0.0,9.263450920116156e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0896911621094,0.0,0.0,9.754874190548436e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3965759277344,0.0,0.0,7.204923895187676e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9734802246094,0.0,0.0,9.754864004207776e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8841247558594,0.0,0.0,0.0004627273592632,295.86737060546875,294.1499938964844,295.8033447265625,289.4652099609375,292.09844970703125,295.97784423828125,284.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459198191761,0.0,0.0,0.0,-0.0069687888026237,60.0,8.4683837890625,0.0,-6.642494554398581e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0692443847656,0.0,0.0,9.263450920116156e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0896911621094,0.0,0.0,9.754874190548436e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3965759277344,0.0,0.0,7.204923895187676e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9734802246094,0.0,0.0,9.754864004207776e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8841247558594,0.0,0.0,0.0004627273592632,295.86737060546875,294.1499938964844,295.8033447265625,289.4652099609375,292.09844970703125,295.97784423828125,284.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459198191761,0.0,0.0,0.0,-0.0069687888026237,60.0,8.4683837890625,0.0,-6.642494554398581e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03375244140625,0.0,0.0,9.244147076969966e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.053955078125,0.0,0.0,9.734545892570168e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570861816406,0.0,0.0,7.189909229055047e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9391784667969,0.0,0.0,9.734535706229508e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8509216308594,0.0,0.0,0.0004617630911525,295.7857360839844,294.1499938964844,295.76666259765625,289.4516296386719,292.1621398925781,295.9490051269531,284.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156416788697,0.0,0.0,0.0,-0.0068495329469442,60.0,8.365428924560547,0.0,-6.614833836238176e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03375244140625,0.0,0.0,9.244147076969966e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.053955078125,0.0,0.0,9.734545892570168e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570861816406,0.0,0.0,7.189909229055047e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9391784667969,0.0,0.0,9.734535706229508e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8509216308594,0.0,0.0,0.0004617630911525,295.7857360839844,294.1499938964844,295.76666259765625,289.4516296386719,292.1621398925781,295.9490051269531,284.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156416788697,0.0,0.0,0.0,-0.0068495329469442,60.0,8.365428924560547,0.0,-6.614833836238176e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9976501464844,0.0,0.0,9.225254325428978e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0176086425781,0.0,0.0,9.714651241665706e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170471191406,0.0,0.0,7.175214705057442e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042053222656,0.0,0.0,9.714641055325046e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8170166015625,0.0,0.0,0.0004608193994499,295.7040405273437,294.1499938964844,295.7300109863281,289.439208984375,292.2239685058594,295.9208984375,284.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729863760522684e-09,0.0009829683694988,-0.0091987969353795,0.0,0.0,0.0,-0.0067328214645385,60.0,8.268080711364746,0.0,-6.587818290881843e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9976501464844,0.0,0.0,9.225254325428978e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0176086425781,0.0,0.0,9.714651241665706e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3170471191406,0.0,0.0,7.175214705057442e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042053222656,0.0,0.0,9.714641055325046e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8170166015625,0.0,0.0,0.0004608193994499,295.7040405273437,294.1499938964844,295.7300109863281,289.439208984375,292.2239685058594,295.9208984375,284.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729863760522684e-09,0.0009829683694988,-0.0091987969353795,0.0,0.0,0.0,-0.0067328214645385,60.0,8.268080711364746,0.0,-6.587818290881843e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9609069824219,0.0,0.0,9.2071873950772e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9806213378906,0.0,0.0,9.695625340100378e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27642822265625,0.0,0.0,7.16116264811717e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8686218261719,0.0,0.0,9.69561588135548e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.782470703125,0.0,0.0,0.0004599169187713,295.6223449707031,294.1499938964844,295.6933288574219,289.42791748046875,292.283935546875,295.8935241699219,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844248888532e-09,0.0009810430929064,-0.0086088888347148,0.0,0.0,0.0,-0.0066212085075676,60.0,8.176396369934082,0.0,-6.562034826629315e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9609069824219,0.0,0.0,9.2071873950772e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9806213378906,0.0,0.0,9.695625340100378e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27642822265625,0.0,0.0,7.16116264811717e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8686218261719,0.0,0.0,9.69561588135548e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.782470703125,0.0,0.0,0.0004599169187713,295.6223449707031,294.1499938964844,295.6933288574219,289.42791748046875,292.283935546875,295.8935241699219,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844248888532e-09,0.0009810430929064,-0.0086088888347148,0.0,0.0,0.0,-0.0066212085075676,60.0,8.176396369934082,0.0,-6.562034826629315e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9422912597656,0.0,0.0,9.19857047847472e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9618835449219,0.0,0.0,9.68655149335973e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2558898925781,0.0,0.0,7.154460763558745e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505554199219,0.0,0.0,9.686542034614833e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76495361328125,0.0,0.0,0.0004594865313265,295.5814819335937,294.1499938964844,295.67498779296875,289.42266845703125,292.31317138671875,295.8801574707031,284.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540468807017305e-09,0.0009801252745091,-0.0083275437355041,0.0,0.0,0.0,-0.0065679792314767,60.0,8.132862091064453,0.0,-6.549755937612646e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.92352294921875,0.0,0.0,9.190237324219196e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9429931640625,0.0,0.0,9.677775960881264e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2352294921875,0.0,0.0,7.14797861292027e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83233642578125,0.0,0.0,9.677766502136365e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74725341796875,0.0,0.0,0.0004590702592395,295.5406494140625,294.1499938964844,295.6566772460937,289.41766357421875,292.3419494628906,295.866943359375,284.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436620543695312e-09,0.0009792372584342,-0.0080554401502013,0.0,0.0,0.0,-0.0065164971165359,60.0,8.09072208404541,0.0,-6.537891295010922e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856201171875,0.0,0.0,9.174318256555124e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9048767089844,0.0,0.0,9.661012154538184e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.19354248046875,0.0,0.0,7.135597115848213e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955627441406,0.0,0.0,9.661002695793286e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71148681640625,0.0,0.0,0.0004582750843837,295.4589538574219,294.1499938964844,295.6199951171875,289.4084167480469,292.3983764648437,295.84100341796875,284.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238245893655289e-09,0.0009775405051186,-0.0075356531888246,0.0,0.0,0.0,-0.0064181517809629,60.0,8.00992488861084,0.0,-6.515256956163284e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856201171875,0.0,0.0,9.174318256555124e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9048767089844,0.0,0.0,9.661012154538184e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.19354248046875,0.0,0.0,7.135597115848213e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955627441406,0.0,0.0,9.661002695793286e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71148681640625,0.0,0.0,0.0004582750843837,295.4589538574219,294.1499938964844,295.6199951171875,289.4084167480469,292.3983764648437,295.84100341796875,284.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238245893655289e-09,0.0009775405051186,-0.0075356531888246,0.0,0.0,0.0,-0.0064181517809629,60.0,8.00992488861084,0.0,-6.515256956163284e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84716796875,0.0,0.0,9.159476758213714e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661804199219,0.0,0.0,9.645383397582918e-05,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513977050781,0.0,0.0,7.124053809093311e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7581787109375,0.0,0.0,9.64537393883802e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6751403808594,0.0,0.0,0.0004575337516143,295.3772888183594,294.1499938964844,295.5833435058594,289.40008544921875,292.4530334472656,295.8157653808594,284.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294284072194e-09,0.0009759590029716,-0.0070510320365428,0.0,0.0,0.0,-0.0063264635391533,60.0,7.934404373168945,0.0,-6.494189364048e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84716796875,0.0,0.0,9.159476758213714e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661804199219,0.0,0.0,9.645383397582918e-05,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513977050781,0.0,0.0,7.124053809093311e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7581787109375,0.0,0.0,9.64537393883802e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6751403808594,0.0,0.0,0.0004575337516143,295.3772888183594,294.1499938964844,295.5833435058594,289.40008544921875,292.4530334472656,295.8157653808594,284.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294284072194e-09,0.0009759590029716,-0.0070510320365428,0.0,0.0,0.0,-0.0063264635391533,60.0,7.934404373168945,0.0,-6.494189364048e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
