time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130860,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8081970214844,0.0,0.0,9.145359945250676e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8269958496094,0.0,0.0,9.63051716098562e-05,299.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087646484375,0.0,0.0,7.113073661457747e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72027587890625,0.0,0.0,9.630508429836482e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63824462890625,0.0,0.0,0.0004568285949062,295.2956848144531,294.1499938964844,295.5466613769531,289.39263916015625,292.50604248046875,295.79119873046875,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.8773723403929807e-09,0.0009744546259753,-0.0065900664776563,0.0,0.0,0.0,-0.0062392512336373,60.0,7.863617897033691,0.0,-6.474181901694466e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8081970214844,0.0,0.0,9.145359945250676e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8269958496094,0.0,0.0,9.63051716098562e-05,299.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087646484375,0.0,0.0,7.113073661457747e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72027587890625,0.0,0.0,9.630508429836482e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63824462890625,0.0,0.0,0.0004568285949062,295.2956848144531,294.1499938964844,295.5466613769531,289.39263916015625,292.50604248046875,295.79119873046875,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.8773723403929807e-09,0.0009744546259753,-0.0065900664776563,0.0,0.0,0.0,-0.0062392512336373,60.0,7.863617897033691,0.0,-6.474181901694466e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76873779296875,0.0,0.0,9.13159892661497e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,9.616026363801212e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.065673828125,0.0,0.0,7.102370727807283e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.681884765625,0.0,0.0,9.616016905056311e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,0.0004561412206385,295.21417236328125,294.1499938964844,295.510009765625,289.3860168457031,292.5574035644531,295.7674255371094,284.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.7058864038309594e-09,0.0009729882003739,-0.0061407200992107,0.0,0.0,0.0,-0.0061542377807199,60.0,7.797083377838135,0.0,-6.454708767478223e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76873779296875,0.0,0.0,9.13159892661497e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,9.616026363801212e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.065673828125,0.0,0.0,7.102370727807283e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.681884765625,0.0,0.0,9.616016905056311e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,0.0004561412206385,295.21417236328125,294.1499938964844,295.510009765625,289.3860168457031,292.5574035644531,295.7674255371094,284.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.7058864038309594e-09,0.0009729882003739,-0.0061407200992107,0.0,0.0,0.0,-0.0061542377807199,60.0,7.797083377838135,0.0,-6.454708767478223e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.748779296875,0.0,0.0,9.12467803573236e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7672119140625,0.0,0.0,9.608738037059084e-05,299.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439147949219,0.0,0.0,7.096987246768549e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6624450683594,0.0,0.0,9.608728578314184e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0004557954962365,295.1734619140625,294.1499938964844,295.4916687011719,289.3829650878906,292.582275390625,295.7560119628906,284.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963584158309e-09,0.0009722505928948,-0.0059147155843675,0.0,0.0,0.0,-0.0061114793643355,60.0,7.765708446502685,0.0,-6.444926015092278e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72869873046875,0.0,0.0,9.117674926528709e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7470092773437,0.0,0.0,9.601363126421349e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220642089844,0.0,0.0,7.091540464898571e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64288330078125,0.0,0.0,9.60135439527221e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627746582031,0.0,0.0,0.0004554456972982,295.1328125,294.1499938964844,295.47332763671875,289.380126953125,292.6067199707031,295.7448425292969,284.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066989883,2.532368315044664e-09,0.0009715041960589,-0.0056860456243157,0.0,0.0,0.0,-0.0060682161711156,60.0,7.73514986038208,0.0,-6.435034549667762e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883239746094,0.0,0.0,9.103424963541328e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7064208984375,0.0,0.0,9.586357191437855e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9781799316406,0.0,0.0,7.080456998664886e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.603515625,0.0,0.0,9.586348460288718e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243835449219,0.0,0.0,0.0004547338758129,295.0515441894531,294.1499938964844,295.4366760253906,289.3749389648437,292.65484619140625,295.7231750488281,284.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699881193228,2.354787032032845e-09,0.0009699857910163,-0.0052207196131348,0.0,0.0,0.0,-0.0059801819734275,60.0,7.675551891326904,0.0,-6.414931164044901e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883239746094,0.0,0.0,9.103424963541328e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7064208984375,0.0,0.0,9.586357191437855e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9781799316406,0.0,0.0,7.080456998664886e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.603515625,0.0,0.0,9.586348460288718e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243835449219,0.0,0.0,0.0004547338758129,295.0515441894531,294.1499938964844,295.4366760253906,289.3749389648437,292.65484619140625,295.7231750488281,284.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699881193228,2.354787032032845e-09,0.0009699857910163,-0.0052207196131348,0.0,0.0,0.0,-0.0059801819734275,60.0,7.675551891326904,0.0,-6.414931164044901e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474914550781,0.0,0.0,9.088414662983268e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654052734375,0.0,0.0,9.570550901116805e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93389892578125,0.0,0.0,7.068781997077167e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.563720703125,0.0,0.0,9.570542169967666e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48553466796875,0.0,0.0,0.0004539841029327,294.970458984375,294.1499938964844,295.3999938964844,289.370361328125,292.7013244628906,295.7030334472656,284.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683885145932,2.167743096137542e-09,0.0009683863609097,-0.0047305957414209,0.0,0.0,0.0,-0.0058874562382698,60.0,7.618965148925781,0.0,-6.393790386027831e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474914550781,0.0,0.0,9.088414662983268e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654052734375,0.0,0.0,9.570550901116805e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93389892578125,0.0,0.0,7.068781997077167e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.563720703125,0.0,0.0,9.570542169967666e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48553466796875,0.0,0.0,0.0004539841029327,294.970458984375,294.1499938964844,295.3999938964844,289.370361328125,292.7013244628906,295.7030334472656,284.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683885145932,2.167743096137542e-09,0.0009683863609097,-0.0047305957414209,0.0,0.0,0.0,-0.0058874562382698,60.0,7.618965148925781,0.0,-6.393790386027831e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6062927246094,0.0,0.0,9.072761167772114e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239624023437,0.0,0.0,9.554066491546108e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8892822265625,0.0,0.0,7.056607137201354e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52349853515625,0.0,0.0,9.554057760396972e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462585449219,0.0,0.0,0.0004532021994236,294.8895568847656,294.1499938964844,295.36334228515625,289.3663635253906,292.7462158203125,295.68475341796875,284.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667202248238,1.972678687067741e-09,0.0009667182457633,-0.0042194514535367,0.0,0.0,0.0,-0.0057907542213797,60.0,7.564982414245605,0.0,-6.37177990370219e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6062927246094,0.0,0.0,9.072761167772114e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239624023437,0.0,0.0,9.554066491546108e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8892822265625,0.0,0.0,7.056607137201354e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52349853515625,0.0,0.0,9.554057760396972e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462585449219,0.0,0.0,0.0004532021994236,294.8895568847656,294.1499938964844,295.36334228515625,289.3663635253906,292.7462158203125,295.68475341796875,284.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667202248238,1.972678687067741e-09,0.0009667182457633,-0.0042194514535367,0.0,0.0,0.0,-0.0057907542213797,60.0,7.564982414245605,0.0,-6.37177990370219e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647277832031,0.0,0.0,9.056740964297204e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,9.537196456221864e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8443603515625,0.0,0.0,7.044147059787065e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,9.537187725072728e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065856933594,0.0,0.0,0.0004524019896052,294.8089294433594,294.1499938964844,295.32666015625,289.3629150390625,292.78955078125,295.668701171875,284.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650129359215,1.773054036924293e-09,0.0009650111896917,-0.0036963536404073,0.0,0.0,0.0,-0.0056917909532785,60.0,7.513463973999023,0.0,-6.349294068286326e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647277832031,0.0,0.0,9.056740964297204e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,9.537196456221864e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8443603515625,0.0,0.0,7.044147059787065e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,9.537187725072728e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065856933594,0.0,0.0,0.0004524019896052,294.8089294433594,294.1499938964844,295.32666015625,289.3629150390625,292.78955078125,295.668701171875,284.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650129359215,1.773054036924293e-09,0.0009650111896917,-0.0036963536404073,0.0,0.0,0.0,-0.0056917909532785,60.0,7.513463973999023,0.0,-6.349294068286326e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54376220703125,0.0,0.0,9.048786159837618e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611267089844,0.0,0.0,9.528819646220654e-05,299.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8217163085937,0.0,0.0,7.037959585431963e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,9.528810915071516e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,0.0004520046059042,294.7687072753906,294.1499938964844,295.3083190917969,289.361328125,292.8104553222656,295.6619567871094,284.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641651413403,1.673925997813796e-09,0.0009641634533181,-0.0034365968313068,0.0,0.0,0.0,-0.0056426487863063,60.0,7.488961696624756,-0.0,-6.338142810591307e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.522705078125,0.0,0.0,9.04092303244397e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5399780273437,0.0,0.0,9.520539606455714e-05,299.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7990417480469,0.0,0.0,7.03184341546148e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44189453125,0.0,0.0,9.520530875306576e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.366455078125,0.0,0.0,0.0004516118497122,294.72857666015625,294.1499938964844,295.2900085449219,289.3598937988281,292.8310241699219,295.65582275390625,284.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633277659304,1.5759452631769475e-09,0.0009633261943235,-0.0031798454001545,0.0,0.0,0.0,-0.0055940779857337,60.0,7.465005874633789,-0.0,-6.327130819272497e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4747619628906,0.0,0.0,9.022832091432063e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4917907714844,0.0,0.0,9.501488966634496e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7475280761719,0.0,0.0,7.017772441031411e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3950500488281,0.0,0.0,9.50148023548536e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0004507081757765,294.6420288085937,294.1499938964844,295.2533264160156,289.3572692871094,292.8730163574219,295.6433410644531,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266525205224,1.41588085700306e-09,0.0010266511235386,-0.0026957143563777,0.0,0.0,0.0,-0.0058399168774485,60.0,7.54619550704956,-0.0,-6.301831234623023e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4747619628906,0.0,0.0,9.022832091432063e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4917907714844,0.0,0.0,9.501488966634496e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7475280761719,0.0,0.0,7.017772441031411e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3950500488281,0.0,0.0,9.50148023548536e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0004507081757765,294.6420288085937,294.1499938964844,295.2533264160156,289.3572692871094,292.8730163574219,295.6433410644531,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266525205224,1.41588085700306e-09,0.0010266511235386,-0.0026957143563777,0.0,0.0,0.0,-0.0058399168774485,60.0,7.54619550704956,-0.0,-6.301831234623023e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,9.011013025883584e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45477294921875,0.0,0.0,9.489041985943912e-05,299.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.70782470703125,0.0,0.0,7.008579996181652e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.489033982390538e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0004501178045757,294.5717163085937,294.1499938964844,295.2166748046875,289.35498046875,292.8974914550781,295.5994567871094,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600619086995,1.203160238105738e-09,0.0009600607445463,-0.0022030631080269,0.0,0.0,0.0,-0.0054088816978037,60.0,7.255012512207031,-0.0,-6.285328169042259e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,9.011013025883584e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45477294921875,0.0,0.0,9.489041985943912e-05,299.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.70782470703125,0.0,0.0,7.008579996181652e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.489033982390538e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28521728515625,0.0,0.0,0.0004501178045757,294.5717163085937,294.1499938964844,295.2166748046875,289.35498046875,292.8974914550781,295.5994567871094,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600619086995,1.203160238105738e-09,0.0009600607445463,-0.0022030631080269,0.0,0.0,0.0,-0.0054088816978037,60.0,7.255012512207031,-0.0,-6.285328169042259e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981018066406,0.0,0.0,9.000083082355559e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147644042969,0.0,0.0,9.477532148594035e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66485595703125,0.0,0.0,7.00007876730524e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,9.47752414504066e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0004495718458201,294.49578857421875,294.1499938964844,295.17999267578125,289.3529968261719,292.9322509765625,295.59332275390625,284.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008665974601171,9.97169347094484e-10,0.0008665964705869,-0.0017549761105328,0.0,0.0,0.0,-0.0048458036035299,60.0,7.01180362701416,-0.0,-6.270086316817469e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981018066406,0.0,0.0,9.000083082355559e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147644042969,0.0,0.0,9.477532148594035e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66485595703125,0.0,0.0,7.00007876730524e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,9.47752414504066e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0004495718458201,294.49578857421875,294.1499938964844,295.17999267578125,289.3529968261719,292.9322509765625,295.59332275390625,284.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008665974601171,9.97169347094484e-10,0.0008665964705869,-0.0017549761105328,0.0,0.0,0.0,-0.0048458036035299,60.0,7.01180362701416,-0.0,-6.270086316817469e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887939453125,0.0,0.0,9.002936712931842e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053955078125,0.0,0.0,9.480537119088694e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544494628906,0.0,0.0,7.002297934377566e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.48052911553532e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.0004497143963817,294.4667663574219,294.1499938964844,295.1433410644531,289.3512268066406,292.9189147949219,295.5467529296875,284.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005640746676363,7.06716463128032e-10,0.0005640739691443,-0.0012938948348164,0.0,0.0,0.0,-0.0031936692539602,60.0,5.412758827209473,-0.0,-6.274058961253104e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887939453125,0.0,0.0,9.002936712931842e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053955078125,0.0,0.0,9.480537119088694e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544494628906,0.0,0.0,7.002297934377566e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.48052911553532e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.0004497143963817,294.4667663574219,294.1499938964844,295.1433410644531,289.3512268066406,292.9189147949219,295.5467529296875,284.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005640746676363,7.06716463128032e-10,0.0005640739691443,-0.0012938948348164,0.0,0.0,0.0,-0.0031936692539602,60.0,5.412758827209473,-0.0,-6.274058961253104e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,9.010295616462828e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4318542480469,0.0,0.0,9.4882860139478e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817626953125,0.0,0.0,7.008021202636883e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,9.488278010394424e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0004500819777604,294.4808654785156,294.1499938964844,295.125,289.35040283203125,292.8789978027344,295.4738464355469,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002778417838271,5.108798384334531e-10,0.0002778412599582,-0.0010652701603248,0.0,0.0,0.0,-0.0016662647249177,60.0,7.335424900054932,-0.0,-6.284314935101065e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115905761719,0.0,0.0,3.299223317299038e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,3.4742450225166976e-05,299.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6777648925781,0.0,0.0,2.566067450970877e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,3.474242112133652e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,0.0001648026955081,294.4671936035156,294.1499938964844,295.1066589355469,289.3496398925781,292.85406494140625,295.4589538574219,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004359529993962,5.242357659085424e-10,0.0004359524755273,-0.0009422720177099,0.0,0.0,0.0,-0.0024427042808383,60.0,6.679731845855713,-0.0,-8.425645958709538e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,9.010840585688128e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711608886719,0.0,0.0,9.488859359407796e-05,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225036621094,0.0,0.0,7.008444663370028e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742980957031,0.0,0.0,9.488852083450185e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0004501092189457,294.50750732421875,294.1499938964844,295.08758544921875,289.348876953125,292.7387390136719,295.3124694824219,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693612430244,4.0890643648872066e-10,0.0001693608355708,-0.0009056610288098,0.0,0.0,0.0,-0.0010748252971097,60.0,9.898722648620604,-0.0,-6.285069531486442e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48126220703125,0.0,0.0,4.364324558991939e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.498291015625,0.0,0.0,4.595849168254063e-05,299.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.750732421875,0.0,0.0,3.39448124577757e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004821777344,0.0,0.0,4.595845530275256e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0002180066076107,294.530517578125,294.1499938964844,295.07000732421875,289.3481750488281,292.66778564453125,295.2145080566406,284.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002487525634933,3.6501351940998456e-10,0.0002487521851435,-0.000710874563083,0.0,0.0,0.0,-0.0014342021895572,60.0,9.97311782836914,-0.0,-1.47439340736355e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,1.7682430552667938e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.498046875,0.0,0.0,1.8620472474140115e-05,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503967285156,0.0,0.0,1.3753027815255336e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,1.8620457922224887e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,8.832722960505635e-05,294.5236511230469,294.1499938964844,295.0333251953125,289.3467712402344,292.6503295898437,295.2117919921875,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001885217061499,2.357654349527394e-10,0.0001885214733192,-0.0004313100071158,0.0,0.0,0.0,-0.001061872113496,60.0,4.50784969329834,-0.0,-2.420266653757608e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,1.7682430552667938e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.498046875,0.0,0.0,1.8620472474140115e-05,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503967285156,0.0,0.0,1.3753027815255336e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,1.8620457922224887e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,8.832722960505635e-05,294.5236511230469,294.1499938964844,295.0333251953125,289.3467712402344,292.6503295898437,295.2117919921875,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001885217061499,2.357654349527394e-10,0.0001885214733192,-0.0004313100071158,0.0,0.0,0.0,-0.001061872113496,60.0,4.50784969329834,-0.0,-2.420266653757608e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813232421875,0.0,0.0,1.070561120286584e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4983825683594,0.0,0.0,1.1273536074440926e-05,299.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,8.326602255692706e-06,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,1.1273526979493909e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,5.347663682186976e-05,294.52294921875,294.1499938964844,294.9966735839844,289.3453674316406,292.649658203125,295.2133483886719,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140719323302,1.4267494130582034e-10,0.000114071794087,-0.0002610232040751,0.0,0.0,0.0,-0.000642534403596,60.0,2.4343557357788086,-0.0,-8.87160345186544e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813232421875,0.0,0.0,1.070561120286584e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4983825683594,0.0,0.0,1.1273536074440926e-05,299.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,8.326602255692706e-06,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,1.1273526979493909e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,5.347663682186976e-05,294.52294921875,294.1499938964844,294.9966735839844,289.3453674316406,292.649658203125,295.2133483886719,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140719323302,1.4267494130582034e-10,0.000114071794087,-0.0002610232040751,0.0,0.0,0.0,-0.000642534403596,60.0,2.4343557357788086,-0.0,-8.87160345186544e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813537597656,0.0,0.0,5.700409928977024e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,6.0028128245903645e-06,299.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,4.43366070612683e-06,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,6.002808277116856e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,2.847467112587765e-05,294.5226745605469,294.1499938964844,294.9599914550781,289.34393310546875,292.6493225097656,295.2138977050781,284.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.073891199775972e-05,7.596915457819263e-11,6.0738835600204766e-05,-0.0001389853860018,0.0,0.0,0.0,-0.0003421249275561,60.0,1.7135577201843262,-0.0,-2.51530934969324e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813537597656,0.0,0.0,5.700409928977024e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,6.0028128245903645e-06,299.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,4.43366070612683e-06,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,6.002808277116856e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,2.847467112587765e-05,294.5226745605469,294.1499938964844,294.9599914550781,289.34393310546875,292.6493225097656,295.2138977050781,284.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.073891199775972e-05,7.596915457819263e-11,6.0738835600204766e-05,-0.0001389853860018,0.0,0.0,0.0,-0.0003421249275561,60.0,1.7135577201843262,-0.0,-2.51530934969324e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,4.009878011856927e-06,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,4.222599272907246e-06,299.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,3.118799895673874e-06,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,4.22259608967579e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,2.003013105422724e-05,294.52264404296875,294.1499938964844,294.9416809082031,289.3431701660156,292.6492919921875,295.21392822265625,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.272877049515955e-05,5.34422610332097e-11,4.2728715925477445e-05,-9.777197556104512e-05,0.0,0.0,0.0,-0.0002406785060884,60.0,1.5067511796951294,-0.0,-1.244633562880182e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,2.464603312546388e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,2.595348860268132e-06,299.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,1.916917426569853e-06,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,2.595346813905053e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,1.2311179489188362e-05,294.52264404296875,294.1499938964844,294.92333984375,289.3423767089844,292.6492614746094,295.2139587402344,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.626848618092481e-05,3.2853400555588046e-11,2.6268453439115547e-05,-6.010363722452894e-05,0.0,0.0,0.0,-0.0001479616912547,60.0,1.3149547576904297,-0.0,-4.7018978988067055e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,6.367726541611773e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,6.705529926875897e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,4.952685230819043e-07,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,6.7055248109682e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,3.1808049243409187e-06,294.52264404296875,294.1499938964844,294.8866577148437,289.3406982421875,292.6492614746094,295.2139587402344,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.785483037674567e-06,8.486803274032617e-12,6.7854743974749e-06,-1.5526467905147e-05,0.0,0.0,0.0,-3.822059079539031e-05,60.0,1.039839267730713,-0.0,-3.138687009948682e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,6.367726541611773e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,6.705529926875897e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,4.952685230819043e-07,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,6.7055248109682e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,3.1808049243409187e-06,294.52264404296875,294.1499938964844,294.8866577148437,289.3406982421875,292.6492614746094,295.2139587402344,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.785483037674567e-06,8.486803274032617e-12,6.7854743974749e-06,-1.5526467905147e-05,0.0,0.0,0.0,-3.822059079539031e-05,60.0,1.039839267730713,-0.0,-3.138687009948682e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,5.893668841849831e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,6.206324343338565e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,4.5839733786579024e-08,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,6.206319369539416e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,2.944003654192784e-07,294.52264404296875,294.1499938964844,294.8500061035156,289.3388061523437,292.6492614746094,295.2139587402344,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.293150249803148e-07,7.86782043595697e-13,6.293142291724507e-07,-1.439152015336731e-06,0.0,0.0,0.0,-3.5445555113255978e-06,60.0,0.8711462020874023,-0.0,-2.6887515922491966e-14,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
