time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,5.893668841849831e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,6.206324343338565e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,4.5839733786579024e-08,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,6.206319369539416e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,2.944003654192784e-07,294.52264404296875,294.1499938964844,294.8500061035156,289.3388061523437,292.6492614746094,295.2139587402344,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.293150249803148e-07,7.86782043595697e-13,6.293142291724507e-07,-1.439152015336731e-06,0.0,0.0,0.0,-3.5445555113255978e-06,60.0,0.8711462020874023,-0.0,-2.6887515922491966e-14,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,1.191239462627891e-08,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,1.2544339789144487e-08,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,9.265213485321055e-09,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,1.2544329131003453e-08,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,5.950476023031116e-08,294.52264404296875,294.1499938964844,294.8148498535156,289.3385925292969,292.6492614746094,295.2139587402344,284.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.29042803109769e-07,1.6084849381245436e-13,1.2904263257951245e-07,-2.938968748367188e-07,0.0,0.0,0.0,-7.265334716066718e-07,60.0,0.7735226154327393,-0.0,-1.0984425962738621e-15,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,1.191239462627891e-08,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,1.2544339789144487e-08,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,9.265213485321055e-09,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,1.2544329131003453e-08,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,5.950476023031116e-08,294.52264404296875,294.1499938964844,294.8148498535156,289.3385925292969,292.6492614746094,295.2139587402344,284.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.29042803109769e-07,1.6084849381245436e-13,1.2904263257951245e-07,-2.938968748367188e-07,0.0,0.0,0.0,-7.265334716066718e-07,60.0,0.7735226154327393,-0.0,-1.0984425962738621e-15,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,3.6345326748232765e-09,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,3.827342442974668e-09,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,2.826864076155288e-09,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,3.827339334350199e-09,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,1.81552071154556e-08,294.52264404296875,294.1499938964844,294.7825927734375,289.3419494628906,292.6492614746094,295.2139587402344,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9385291472626704e-08,4.911071956005194e-14,3.93852417346352e-08,-8.969280429482752e-08,0.0,0.0,0.0,-2.2175663616508245e-07,60.0,0.7038058638572693,-0.0,-1.0225307623871028e-16,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,3.6345326748232765e-09,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,3.827342442974668e-09,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,2.826864076155288e-09,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,3.827339334350199e-09,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,1.81552071154556e-08,294.52264404296875,294.1499938964844,294.7825927734375,289.3419494628906,292.6492614746094,295.2139587402344,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9385291472626704e-08,4.911071956005194e-14,3.93852417346352e-08,-8.969280429482752e-08,0.0,0.0,0.0,-2.2175663616508245e-07,60.0,0.7038058638572693,-0.0,-1.0225307623871028e-16,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48052978515625,0.0,0.0,2.098695661700844e-09,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975891113281,0.0,0.0,2.2100301588778848e-09,299.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499389648437,0.0,0.0,1.6323219442782031e-09,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39971923828125,0.0,0.0,2.210028382521045e-09,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,1.048339903775286e-08,294.5223388671875,294.1499938964844,294.7674865722656,289.3448791503906,292.6501770019531,295.21356201171875,284.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2752026040961937e-08,2.8373530196364183e-14,2.2751997619252503e-08,-5.18068965504881e-08,0.0,0.0,0.0,-1.281005097553134e-07,60.0,0.6533985733985901,-0.0,-3.40940191128839e-17,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800720214844,0.0,0.0,1.1758631845992795e-09,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49713134765625,0.0,0.0,1.238241953416263e-09,299.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7494506835937,0.0,0.0,9.145619817019223e-10,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.39923095703125,0.0,0.0,1.2382409542155415e-09,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,5.8736682184701294e-09,294.5221862792969,294.1499938964844,294.7530212402344,289.3486022949219,292.65069580078125,295.21337890625,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.275423500146644e-08,1.5878537227469527e-14,1.2754219014254886e-08,-2.9039538773645294e-08,0.0,0.0,0.0,-7.181370165199041e-08,60.0,0.618498682975769,-0.0,-1.0702686459392937e-17,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4797668457031,0.0,0.0,5.715575235321069e-10,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.496826171875,0.0,0.0,6.01878269446132e-10,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7491760253906,0.0,0.0,4.445455670243347e-10,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3989562988281,0.0,0.0,6.01877769845771e-10,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,2.855042424698695e-09,294.5220947265625,294.1499938964844,294.73651123046875,289.3541259765625,292.6510314941406,295.2132568359375,284.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.197506507987782e-09,7.706211733462481e-15,6.197498958471215e-09,-1.4111057211607658e-08,0.0,0.0,0.0,-3.489549271762371e-08,60.0,0.587457537651062,-0.0,-2.528710571319001e-18,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4795837402344,0.0,0.0,3.364360456892257e-10,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966125488281,0.0,0.0,3.542837689884948e-10,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7489624023437,0.0,0.0,2.616729610771529e-10,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39874267578125,0.0,0.0,3.54283463677163e-10,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,1.680564354344937e-09,294.52203369140625,294.1499938964844,294.7259826660156,289.3583984375,292.6512451171875,295.2131652832031,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.649304636255124e-09,4.5296831742295054e-15,3.649300195363025e-09,-8.308106203003263e-09,0.0,0.0,0.0,-2.0547304302453995e-08,60.0,0.5667720437049866,-0.0,-8.761616989350491e-19,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,2.710753399526311e-08,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4964599609375,0.0,0.0,2.8545571240101708e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7488098144531,0.0,0.0,2.1083678802824586e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,2.85455481474628e-08,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,1.354074754544854e-07,294.52197265625,294.1499938964844,294.70123291015625,289.3711242675781,292.65142822265625,295.2131042480469,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.888464223360643e-07,3.612854102257729e-13,2.888460528538417e-07,-6.609438969462644e-07,0.0,0.0,0.0,-1.6269914340227842e-06,60.0,0.5299511551856995,-0.0,-5.687996070918551e-15,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,2.710753399526311e-08,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4964599609375,0.0,0.0,2.8545571240101708e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7488098144531,0.0,0.0,2.1083678802824586e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,2.85455481474628e-08,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,1.354074754544854e-07,294.52197265625,294.1499938964844,294.70123291015625,289.3711242675781,292.65142822265625,295.2131042480469,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.888464223360643e-07,3.612854102257729e-13,2.888460528538417e-07,-6.609438969462644e-07,0.0,0.0,0.0,-1.6269914340227842e-06,60.0,0.5299511551856995,-0.0,-5.687996070918551e-15,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,4.745270416606218e-07,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4964599609375,0.0,0.0,4.99700377076806e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7488098144531,0.0,0.0,3.6907729850099713e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,4.99699979172874e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,2.3703562419541413e-06,294.52197265625,294.1499938964844,294.6785583496094,289.3865661621094,292.65142822265625,295.213134765625,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.057282123743789e-06,6.325114477317984e-12,5.057275757280877e-06,-1.1571562936296688e-05,0.0,0.0,0.0,-2.848605799954385e-05,60.0,0.5217998027801514,-0.0,-1.7430152373515417e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,4.745270416606218e-07,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4964599609375,0.0,0.0,4.99700377076806e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7488098144531,0.0,0.0,3.6907729850099713e-07,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,4.99699979172874e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,2.3703562419541413e-06,294.52197265625,294.1499938964844,294.6785583496094,289.3865661621094,292.65142822265625,295.213134765625,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.057282123743789e-06,6.325114477317984e-12,5.057275757280877e-06,-1.1571562936296688e-05,0.0,0.0,0.0,-2.848605799954385e-05,60.0,0.5217998027801514,-0.0,-1.7430152373515417e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794311523437,0.0,0.0,2.0000436506961705e-06,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4964904785156,0.0,0.0,2.106144847857649e-06,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.74884033203125,0.0,0.0,1.5555924619548025e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,2.106143028868246e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,9.990612852561752e-06,294.5216979980469,294.1499938964844,294.6578369140625,289.4045715332031,292.65118408203125,295.2133483886719,284.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.131044675479643e-05,2.665414070013305e-11,2.1310419469955377e-05,-4.876372986473143e-05,0.0,0.0,0.0,-0.0001200357219204,60.0,0.5736861228942871,-0.0,-3.0964081992879144e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794311523437,0.0,0.0,2.0000436506961705e-06,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4964904785156,0.0,0.0,2.106144847857649e-06,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.74884033203125,0.0,0.0,1.5555924619548025e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,2.106143028868246e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,9.990612852561752e-06,294.5216979980469,294.1499938964844,294.6578369140625,289.4045715332031,292.65118408203125,295.2133483886719,284.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.131044675479643e-05,2.665414070013305e-11,2.1310419469955377e-05,-4.876372986473143e-05,0.0,0.0,0.0,-0.0001200357219204,60.0,0.5736861228942871,-0.0,-3.0964081992879144e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794311523437,0.0,0.0,2.7988576221105177e-06,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4964904785156,0.0,0.0,2.947335133285378e-06,299.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.74884033203125,0.0,0.0,2.1768933038401883e-06,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,2.947332632174948e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,1.3980845324113034e-05,294.52154541015625,294.1499938964844,294.6481018066406,289.4144287109375,292.6510925292969,295.21343994140625,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9821801945217885e-05,3.7299715399674576e-11,2.982176374644041e-05,-6.823987496318296e-05,0.0,0.0,0.0,-0.0001679777487879,60.0,0.6014146208763123,-0.0,-6.063743257511689e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794616699219,0.0,0.0,4.619421815732494e-06,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965209960937,0.0,0.0,4.864479251409648e-06,299.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.74884033203125,0.0,0.0,3.59289060725132e-06,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,4.86447515868349e-06,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,2.307492286490742e-05,294.5213623046875,294.1499938964844,294.6387939453125,289.4248962402344,292.6509094238281,295.2136535644531,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.922671723761596e-05,6.156877785379322e-11,4.922665539197624e-05,-0.0001126387942349,0.0,0.0,0.0,-0.0002772790903691,60.0,0.6779698729515076,-0.0,-1.6517887058142828e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793395996094,0.0,0.0,9.210057214659171e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.0,0.0,9.698645044409204e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.74871826171875,0.0,0.0,7.163391273934394e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39849853515625,0.0,0.0,9.698636858956888e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,4.6006050979485735e-05,294.5193176269531,294.1499938964844,294.6212463378906,289.4473571777344,292.6502380371094,295.2142639160156,284.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.81333214440383e-05,1.2274056770955608e-10,9.813320502871647e-05,-0.0002245538780698,0.0,0.0,0.0,-0.0005527572357095,60.0,0.905860722064972,-0.0,-6.566045485101313e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793395996094,0.0,0.0,9.210057214659171e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.0,0.0,9.698645044409204e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.74871826171875,0.0,0.0,7.163391273934394e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39849853515625,0.0,0.0,9.698636858956888e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,4.6006050979485735e-05,294.5193176269531,294.1499938964844,294.6212463378906,289.4473571777344,292.6502380371094,295.2142639160156,284.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.81333214440383e-05,1.2274056770955608e-10,9.813320502871647e-05,-0.0002245538780698,0.0,0.0,0.0,-0.0005527572357095,60.0,0.905860722064972,-0.0,-6.566045485101313e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786071777344,0.0,0.0,1.5417403119499795e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4956359863281,0.0,0.0,1.623528623895254e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74786376953125,0.0,0.0,1.1991336577921174e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39776611328125,0.0,0.0,1.6235273506026715e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,7.701296999584883e-05,294.5134582519531,294.1499938964844,294.60504150390625,289.4717712402344,292.6498718261719,295.2145690917969,284.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001642732095206,2.0546511714236715e-10,0.0001642730057938,-0.0003758983511943,0.0,0.0,0.0,-0.0009253046009689,60.0,1.2585649490356443,-0.0,-1.8399316514816635e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786071777344,0.0,0.0,1.5417403119499795e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4956359863281,0.0,0.0,1.623528623895254e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74786376953125,0.0,0.0,1.1991336577921174e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39776611328125,0.0,0.0,1.6235273506026715e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,7.701296999584883e-05,294.5134582519531,294.1499938964844,294.60504150390625,289.4717712402344,292.6498718261719,295.2145690917969,284.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001642732095206,2.0546511714236715e-10,0.0001642730057938,-0.0003758983511943,0.0,0.0,0.0,-0.0009253046009689,60.0,1.2585649490356443,-0.0,-1.8399316514816635e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4745788574219,0.0,0.0,2.444460551487282e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,2.5741375793586485e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.74346923828125,0.0,0.0,1.901250652736053e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,2.5741353965713643e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0001221056154463,294.49578857421875,294.1499938964844,294.58990478515625,289.4979248046875,292.6537780761719,295.21173095703125,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000260459142737,3.2576980002474443e-10,0.0002604588225949,-0.0005959955742582,0.0,0.0,0.0,-0.0014670933596789,60.0,1.812877297401428,-0.0,-4.6253565422205164e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4745788574219,0.0,0.0,2.444460551487282e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,2.5741375793586485e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.74346923828125,0.0,0.0,1.901250652736053e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,2.5741353965713643e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0001221056154463,294.49578857421875,294.1499938964844,294.58990478515625,289.4979248046875,292.6537780761719,295.21173095703125,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000260459142737,3.2576980002474443e-10,0.0002604588225949,-0.0005959955742582,0.0,0.0,0.0,-0.0014670933596789,60.0,1.812877297401428,-0.0,-4.6253565422205164e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765625,0.0,0.0,3.9028502214932814e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935913085937,0.0,0.0,4.109894143766724e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455444335937,0.0,0.0,3.0355558919836767e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.395751953125,0.0,0.0,4.1098905057879165e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,0.0001949550642166,294.4914855957031,294.1499938964844,294.5757141113281,289.5256042480469,292.6537780761719,295.2120361328125,284.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003395460080355,4.437002432133849e-10,0.000339545571478,-0.0008269498939625,0.0,0.0,0.0,-0.001924229087308,60.0,2.2559235095977783,-0.0,-1.1790791454302509e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765625,0.0,0.0,3.9028502214932814e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935913085937,0.0,0.0,4.109894143766724e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455444335937,0.0,0.0,3.0355558919836767e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.395751953125,0.0,0.0,4.1098905057879165e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,0.0001949550642166,294.4914855957031,294.1499938964844,294.5757141113281,289.5256042480469,292.6537780761719,295.2120361328125,284.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003395460080355,4.437002432133849e-10,0.000339545571478,-0.0008269498939625,0.0,0.0,0.0,-0.001924229087308,60.0,2.2559235095977783,-0.0,-1.1790791454302509e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,4.216704473947175e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864196777344,0.0,0.0,4.440397970029153e-05,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7379455566406,0.0,0.0,3.2796651794342324e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887939453125,0.0,0.0,4.440394332050346e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0002106327010551,294.4778137207031,294.1499938964844,294.56890869140625,289.5399780273437,292.6598815917969,295.20867919921875,284.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004691725189331,5.818656667599953e-10,0.0004691719368565,-0.0010605624411255,0.0,0.0,0.0,-0.0026396841276437,60.0,2.6879425048828125,-0.0,-1.3763392203713922e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4827880859375,0.0,0.0,9.034569666255264e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49981689453125,0.0,0.0,9.513847180642188e-05,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.75164794921875,0.0,0.0,7.026900129858404e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017639160156,0.0,0.0,9.513839904684572e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0004512945597525,294.4875183105469,294.1499938964844,294.5622253417969,289.5546264648437,292.6002502441406,295.1103820800781,284.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002104307495756,3.2154542917162127e-10,-0.0002104310842696,-0.0010557790519669,0.0,0.0,0.0,0.000873725337442,60.0,5.35974645614624,-0.0,-6.318207823596822e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635925292969,0.0,0.0,9.005297761177644e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48052978515625,0.0,0.0,9.4830225862097e-05,299.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73095703125,0.0,0.0,7.004133658483624e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38299560546875,0.0,0.0,9.483015310252084e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0004498323833104,294.45123291015625,294.1499938964844,294.5533752441406,289.5750427246094,292.5892028808594,295.0945129394531,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008502563578076,1.0223448754231867e-09,0.0008502553100697,-0.0018375040963292,0.0,0.0,0.0,-0.0047750701196491,60.0,5.96740198135376,-0.0,-6.277331010551279e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510498046875,0.0,0.0,9.0090194134973e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,9.48694214457646e-05,299.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.71746826171875,0.0,0.0,7.007028034422547e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707580566406,0.0,0.0,9.486934868618846e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004500182985793,294.4281616210937,294.1499938964844,294.5492553710937,289.5848083496094,292.5990600585937,295.0908203125,284.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009323444101028,1.1505310038018024e-09,0.0009323432459495,-0.002092417795211,0.0,0.0,0.0,-0.0052457288838922,60.0,6.476749420166016,-0.0,-6.282520104150535e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,9.04169210116379e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374389648437,0.0,0.0,9.521347965346648e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845703125,0.0,0.0,7.032440043985844e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,9.521340689389036e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0004516503831837,294.3652038574219,294.1499938964844,294.53662109375,289.61590576171875,292.6255798339844,295.0726928710937,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007864711806178,1.407957306298612e-09,0.0007864697836339,-0.0029150622431188,0.0,0.0,0.0,-0.0046290387399494,60.0,6.17378044128418,-0.0,-6.328167501123971e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,9.04169210116379e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374389648437,0.0,0.0,9.521347965346648e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845703125,0.0,0.0,7.032440043985844e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,9.521340689389036e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0004516503831837,294.3652038574219,294.1499938964844,294.53662109375,289.61590576171875,292.6255798339844,295.0726928710937,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007864711806178,1.407957306298612e-09,0.0007864697836339,-0.0029150622431188,0.0,0.0,0.0,-0.0046290387399494,60.0,6.17378044128418,-0.0,-6.328167501123971e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,9.067579958355054e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37945556640625,0.0,0.0,9.548608068143948e-05,299.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6231384277344,0.0,0.0,7.052574801491573e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,9.548600792186336e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0004529435245785,294.2737121582031,294.1499938964844,294.5240783691406,289.64776611328125,292.6650390625,295.048583984375,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009413894731551,1.882866307312269e-09,0.0009413876105099,-0.0040086689405143,0.0,0.0,0.0,-0.0056227636523544,60.0,6.991376876831055,-0.0,-6.364454208096505e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,9.067579958355054e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37945556640625,0.0,0.0,9.548608068143948e-05,299.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6231384277344,0.0,0.0,7.052574801491573e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,9.548600792186336e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0004529435245785,294.2737121582031,294.1499938964844,294.5240783691406,289.64776611328125,292.6650390625,295.048583984375,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009413894731551,1.882866307312269e-09,0.0009413876105099,-0.0040086689405143,0.0,0.0,0.0,-0.0056227636523544,60.0,6.991376876831055,-0.0,-6.364454208096505e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.116967703448609e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,9.600616613170132e-05,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671691894531,0.0,0.0,7.090987492119893e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,9.600609337212518e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0004554105689749,294.1866455078125,294.1499938964844,294.511474609375,289.6801147460937,292.6991271972656,295.0145874023437,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006209283601492,2.1719070986137004e-09,0.0006209261482581,-0.0050889905542135,0.0,0.0,0.0,-0.0041428171098232,60.0,7.028080940246582,-0.0,-6.433970156649593e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.116967703448609e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,9.600616613170132e-05,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671691894531,0.0,0.0,7.090987492119893e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,9.600609337212518e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0004554105689749,294.1866455078125,294.1499938964844,294.511474609375,289.6801147460937,292.6991271972656,295.0145874023437,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006209283601492,2.1719070986137004e-09,0.0006209261482581,-0.0050889905542135,0.0,0.0,0.0,-0.0041428171098232,60.0,7.028080940246582,-0.0,-6.433970156649593e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,9.122603660216556e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,9.60655088420026e-05,299.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,7.095370528986678e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,9.606543608242646e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.000455692061223,294.1282653808594,294.1499938964844,294.50506591796875,289.6964416503906,292.7221374511719,294.9965515136719,284.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007463042857125,2.367089857457927e-09,0.0007463018991984,-0.0054767378605902,0.0,0.0,0.0,-0.0048613906837999,60.0,7.621440887451172,-0.0,-6.441926103661899e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,9.158347529591992e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,9.644191595725717e-05,299.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009765625,0.0,0.0,7.123171963030472e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.6441843197681e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0004574775521177,294.0891418457031,294.1499938964844,294.4985656738281,289.7128295898437,292.7340087890625,294.967041015625,284.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320527080679,2.1933443949961884e-09,0.0001320505107287,-0.0056342026218771,0.0,0.0,0.0,-0.0016952108126133,60.0,7.635988235473633,-0.0,-6.49250466722151e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,9.130258695222436e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256774902344,0.0,0.0,9.614611917641014e-05,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,7.101324445102364e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.6146046416834e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,0.0004560744855552,294.019287109375,294.1499938964844,294.4851989746094,289.7456359863281,292.7527160644531,294.9118347167969,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147083180025,2.9307654081378587e-09,0.0012147054076194,-0.0064901923760771,0.0,0.0,0.0,-0.0074710818007588,60.0,7.384712696075439,-0.0,-6.452737011386489e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
