time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135480,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,9.130258695222436e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256774902344,0.0,0.0,9.614611917641014e-05,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,7.101324445102364e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.6146046416834e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704650878906,0.0,0.0,0.0004560744855552,294.019287109375,294.1499938964844,294.4851989746094,289.7456359863281,292.7527160644531,294.9118347167969,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147083180025,2.9307654081378587e-09,0.0012147054076194,-0.0064901923760771,0.0,0.0,0.0,-0.0074710818007588,60.0,7.384712696075439,-0.0,-6.452737011386489e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.14882039069198e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,9.634158777771518e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.411865234375,0.0,0.0,7.115762127796188e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.634151501813903e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0004570017044898,293.941162109375,294.1499938964844,294.4711608886719,289.77838134765625,292.7816162109375,294.8279724121094,284.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734000777825,2.918312480559848e-09,0.0009733971673995,-0.0066987490281462,0.0,0.0,0.0,-0.0062524718232452,60.0,7.421717166900635,-0.0,-6.478997249814712e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.14882039069198e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,9.634158777771518e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.411865234375,0.0,0.0,7.115762127796188e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.634151501813903e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0004570017044898,293.941162109375,294.1499938964844,294.4711608886719,289.77838134765625,292.7816162109375,294.8279724121094,284.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734000777825,2.918312480559848e-09,0.0009733971673995,-0.0066987490281462,0.0,0.0,0.0,-0.0062524718232452,60.0,7.421717166900635,-0.0,-6.478997249814712e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,9.151981794275343e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,9.637487528380008e-05,299.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,7.11822067387402e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04644775390625,0.0,0.0,9.637480252422392e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0004571596218738,293.8632202148437,294.1499938964844,294.45623779296875,289.810791015625,292.8106689453125,294.7922058105469,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751469478942,2.959079425934874e-09,0.0009751439793035,-0.006804171949625,0.0,0.0,0.0,-0.006279710214585,60.0,7.467531204223633,-0.0,-6.483471537421792e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,9.151981794275343e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,9.637487528380008e-05,299.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,7.11822067387402e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04644775390625,0.0,0.0,9.637480252422392e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0004571596218738,293.8632202148437,294.1499938964844,294.45623779296875,289.810791015625,292.8106689453125,294.7922058105469,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751469478942,2.959079425934874e-09,0.0009751439793035,-0.006804171949625,0.0,0.0,0.0,-0.006279710214585,60.0,7.467531204223633,-0.0,-6.483471537421792e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,9.155385487247258e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,9.641071665100752e-05,299.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,7.12086766725406e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,9.64106438914314e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,0.0004573296464513,293.78546142578125,294.1499938964844,294.4402770996094,289.8427429199219,292.8389587402344,294.7579650878906,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755181381478,3.001460191498495e-09,0.0009755151113495,-0.0069152130745351,0.0,0.0,0.0,-0.0063007641583681,60.0,7.529509544372559,-0.0,-6.488291148798453e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,9.155385487247258e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,9.641071665100752e-05,299.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,7.12086766725406e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,9.64106438914314e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395751953125,0.0,0.0,0.0004573296464513,293.78546142578125,294.1499938964844,294.4402770996094,289.8427429199219,292.8389587402344,294.7579650878906,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755181381478,3.001460191498495e-09,0.0009755151113495,-0.0069152130745351,0.0,0.0,0.0,-0.0063007641583681,60.0,7.529509544372559,-0.0,-6.488291148798453e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,9.15897180675529e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,9.644848614698276e-05,299.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,7.123657269403338e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793395996094,0.0,0.0,9.644841338740662e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0004575088096316,293.7466735839844,294.1499938964844,294.4317932128906,289.8584289550781,292.852783203125,294.7411804199219,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759000386111,3.046129348760473e-09,0.0009758970118127,-0.0070322584360837,0.0,0.0,0.0,-0.0063229082152247,60.0,7.562888145446777,-0.0,-6.493374371530082e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,9.164417861029506e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,9.650582796894014e-05,299.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.127892604330555e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,9.65057624853216e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8953857421875,0.0,0.0,0.0004577808431349,293.7079162597656,294.1499938964844,294.4230041503906,289.8739624023437,292.866455078125,294.72442626953125,284.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764800779521,3.1139630873866513e-09,0.0009764769929461,-0.0072100013494491,0.0,0.0,0.0,-0.0063565354794263,60.0,7.596981525421143,-0.0,-6.501096549982321e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,9.176423191092908e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,9.66322550084442e-05,299.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,7.137229840736836e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,9.663218224886803e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86163330078125,0.0,0.0,0.0004583805275615,293.64910888671875,294.1499938964844,294.408935546875,289.8970642089844,292.8868408203125,294.6986389160156,284.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777589002624,3.2635121272051038e-09,0.0009777556406334,-0.0076018581166863,0.0,0.0,0.0,-0.0064306729473173,60.0,7.650149345397949,-0.0,-6.518137496414056e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.18105579330586e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,9.668103302828968e-05,299.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21734619140625,0.0,0.0,7.14083289494738e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,9.668096754467116e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509521484375,0.0,0.0,0.0004586119321174,293.6305236816406,294.1499938964844,294.404296875,289.9042358398437,292.8932189941406,294.6903381347656,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782523848116,3.321219965712885e-09,0.0009782490087673,-0.007753066252917,0.0,0.0,0.0,-0.0064592808485031,60.0,7.667262554168701,-0.0,-6.524719964318137e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,9.203331865137444e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.950439453125,0.0,0.0,9.691560990177096e-05,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.158159132814035e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661499023437,0.0,0.0,9.691554441815242e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0004597246879711,293.55322265625,294.1499938964844,294.3838806152344,289.93341064453125,292.91925048828125,294.65484619140625,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980625511147,3.598725317743856e-09,0.0009806219022721,-0.0084801893681287,0.0,0.0,0.0,-0.006596852093935,60.0,7.739864349365234,-0.0,-6.55641656521766e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,9.203331865137444e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.950439453125,0.0,0.0,9.691560990177096e-05,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.158159132814035e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661499023437,0.0,0.0,9.691554441815242e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0004597246879711,293.55322265625,294.1499938964844,294.3838806152344,289.93341064453125,292.91925048828125,294.65484619140625,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980625511147,3.598725317743856e-09,0.0009806219022721,-0.0084801893681287,0.0,0.0,0.0,-0.006596852093935,60.0,7.739864349365234,-0.0,-6.55641656521766e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890686035156,0.0,0.0,9.226956899510697e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035949707031,0.0,0.0,9.716439672047272e-05,299.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,7.176533836172894e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203430175781,0.0,0.0,9.716432396089658e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,0.0004609048191923,293.4760437011719,294.1499938964844,294.36163330078125,289.96124267578125,292.94451904296875,294.6177062988281,284.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831425268203,3.893035671609368e-09,0.0009831386851146,-0.0092513291165232,0.0,0.0,0.0,-0.0067427549511194,60.0,7.812489032745361,-0.0,-6.590116896632027e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890686035156,0.0,0.0,9.226956899510697e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035949707031,0.0,0.0,9.716439672047272e-05,299.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,7.176533836172894e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203430175781,0.0,0.0,9.716432396089658e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,0.0004609048191923,293.4760437011719,294.1499938964844,294.36163330078125,289.96124267578125,292.94451904296875,294.6177062988281,284.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831425268203,3.893035671609368e-09,0.0009831386851146,-0.0092513291165232,0.0,0.0,0.0,-0.0067427549511194,60.0,7.812489032745361,-0.0,-6.590116896632027e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421630859375,0.0,0.0,9.247537673218176e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564758300781,0.0,0.0,9.73811183939688e-05,299.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,7.192540942924097e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742614746094,0.0,0.0,9.738105291035026e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0004619328828994,293.39892578125,294.1499938964844,294.3373107910156,289.98748779296875,292.968994140625,294.579345703125,284.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853353258222,4.149416810150797e-09,0.0009853312512859,-0.0099230762571096,0.0,0.0,0.0,-0.0068698553368449,60.0,7.881882190704346,-0.0,-6.619544734576266e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421630859375,0.0,0.0,9.247537673218176e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564758300781,0.0,0.0,9.73811183939688e-05,299.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,7.192540942924097e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742614746094,0.0,0.0,9.738105291035026e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0004619328828994,293.39892578125,294.1499938964844,294.3373107910156,289.98748779296875,292.968994140625,294.579345703125,284.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853353258222,4.149416810150797e-09,0.0009853312512859,-0.0099230762571096,0.0,0.0,0.0,-0.0068698553368449,60.0,7.881882190704346,-0.0,-6.619544734576266e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.818603515625,0.0,0.0,9.25560379982926e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328552246094,0.0,0.0,9.746605792315675e-05,299.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,7.198814273579046e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510986328125,0.0,0.0,9.746599243953824e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,0.0004623357963282,293.3604431152344,294.1499938964844,294.3243408203125,289.9999694824219,292.9809265136719,294.5599975585937,284.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861948201432,4.249896878860682e-09,0.0009861905127763,-0.0101863415911793,0.0,0.0,0.0,-0.0069196680560708,60.0,7.914313316345215,-0.0,-6.631096027831519e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,9.261754166800527e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80914306640625,0.0,0.0,9.75308212218806e-05,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,7.203598215710372e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279052734375,0.0,0.0,9.753075573826207e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,0.0004626430454663,293.322021484375,294.1499938964844,294.31072998046875,290.0119934082031,292.9926452636719,294.5406494140625,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868501219898,4.326512037522434e-09,0.0009868458146229,-0.0103870769962668,0.0,0.0,0.0,-0.0069576501846313,60.0,7.944757461547852,-0.0,-6.639910310468622e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,9.267385757993908e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,9.75901202764362e-05,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,7.207977614598349e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6813659667969,0.0,0.0,9.759005479281768e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.0,0.0004629243339877,293.2453308105469,294.1499938964844,294.2817077636719,290.03448486328125,293.01544189453125,294.5024108886719,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874501265585,4.396640385095907e-09,0.0009874458191916,-0.0105708157643675,0.0,0.0,0.0,-0.0069924173876643,60.0,7.9986443519592285,-0.0,-6.647983497032328e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,9.267385757993908e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,9.75901202764362e-05,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,7.207977614598349e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6813659667969,0.0,0.0,9.759005479281768e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.0,0.0004629243339877,293.2453308105469,294.1499938964844,294.2817077636719,290.03448486328125,293.01544189453125,294.5024108886719,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874501265585,4.396640385095907e-09,0.0009874458191916,-0.0105708157643675,0.0,0.0,0.0,-0.0069924173876643,60.0,7.9986443519592285,-0.0,-6.647983497032328e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,9.263152605853976e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139587402344,0.0,0.0,9.754554776009172e-05,299.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,7.204685243777931e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,9.75454822764732e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,0.0004627128946594,293.1689758300781,294.1499938964844,294.25,290.0548095703125,293.0372619628906,294.4653625488281,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869992500171,4.343873705181522e-09,0.0009869949426501,-0.0104325646534562,0.0,0.0,0.0,-0.0069662602618336,60.0,8.041579246520996,-0.0,-6.641908356641579e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,9.263152605853976e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139587402344,0.0,0.0,9.754554776009172e-05,299.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,7.204685243777931e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,9.75454822764732e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,0.0004627128946594,293.1689758300781,294.1499938964844,294.25,290.0548095703125,293.0372619628906,294.4653625488281,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869992500171,4.343873705181522e-09,0.0009869949426501,-0.0104325646534562,0.0,0.0,0.0,-0.0069662602618336,60.0,8.041579246520996,-0.0,-6.641908356641579e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,9.250096627511084e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662292480469,0.0,0.0,9.74080539890565e-05,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,7.194530189735815e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879211425781,0.0,0.0,9.740799578139558e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0004620607069227,293.09307861328125,294.1499938964844,294.2109375,290.0738525390625,293.0580444335937,294.4296875,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856082033365,4.181178514528483e-09,0.000985604012385,-0.0100062927231192,0.0,0.0,0.0,-0.0068856067955493,60.0,8.073473930358887,-0.0,-6.623194792609868e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,9.250096627511084e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662292480469,0.0,0.0,9.74080539890565e-05,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,7.194530189735815e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879211425781,0.0,0.0,9.740799578139558e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0004620607069227,293.09307861328125,294.1499938964844,294.2109375,290.0738525390625,293.0580444335937,294.4296875,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856082033365,4.181178514528483e-09,0.000985604012385,-0.0100062927231192,0.0,0.0,0.0,-0.0068856067955493,60.0,8.073473930358887,-0.0,-6.623194792609868e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050109863281,0.0,0.0,9.231633885065094e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,9.721364040160552e-05,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,7.180170359788463e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,9.72135821939446e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,0.0004611385229509,293.0177001953125,294.1499938964844,294.1605224609375,290.0926513671875,293.07745361328125,294.3944702148437,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836410172283,3.951133198398793e-09,0.0009836370591074,-0.0094035509973764,0.0,0.0,0.0,-0.0067715644836425,60.0,8.097179412841797,-0.0,-6.596779655865248e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050109863281,0.0,0.0,9.231633885065094e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,9.721364040160552e-05,299.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,7.180170359788463e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,9.72135821939446e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,0.0004611385229509,293.0177001953125,294.1499938964844,294.1605224609375,290.0926513671875,293.07745361328125,294.3944702148437,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836410172283,3.951133198398793e-09,0.0009836370591074,-0.0094035509973764,0.0,0.0,0.0,-0.0067715644836425,60.0,8.097179412841797,-0.0,-6.596779655865248e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.58123779296875,0.0,0.0,9.22052568057552e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946350097656,0.0,0.0,9.709666483104228e-05,299.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931213378906,0.0,0.0,7.171530887717381e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51776123046875,0.0,0.0,9.709659934742376e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631042480469,0.0,0.0,0.0004605836293194,292.9803161621094,294.1499938964844,294.1312866210937,290.1018371582031,293.0863952636719,294.3765869140625,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098245695699,3.812721693918775e-09,0.0009824531152844,-0.0090408939868211,0.0,0.0,0.0,-0.0067029455676674,60.0,8.106258392333984,-0.0,-6.580911815490256e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,9.208849223796278e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57080078125,0.0,0.0,9.69737011473626e-05,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76806640625,0.0,0.0,7.162449037423357e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,9.697364293970168e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400634765625,0.0,0.0,0.0004600003594532,292.943115234375,294.1499938964844,294.0995178222656,290.11090087890625,293.09490966796875,294.3580627441406,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981212244369,3.667229186987697e-09,0.0009812085190787,-0.0086596803739666,0.0,0.0,0.0,-0.0066308164969086,60.0,8.11423110961914,-0.0,-6.564253141050358e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,9.188993135467172e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53076171875,0.0,0.0,9.67646046774462e-05,299.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,7.147005089791492e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,9.676454646978529e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,0.0004590085300151,292.8808288574219,294.1499938964844,294.04071044921875,290.12567138671875,293.1085205078125,294.3261413574219,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097909825854,3.419823979555758e-09,0.0009790948824957,-0.0080114286392927,0.0,0.0,0.0,-0.0065081766806542,60.0,8.126272201538086,-0.0,-6.535973540167106e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,9.185582894133404e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5231628417969,0.0,0.0,9.67286978266202e-05,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,7.144353003241122e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,9.672863961895928e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940124511719,0.0,0.0,0.0004588381852954,292.8690490722656,294.1499938964844,294.0287780761719,290.12841796875,293.11083984375,294.320068359375,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787351591512,3.377334190091119e-09,0.0009787317831069,-0.0079000955447554,0.0,0.0,0.0,-0.0064871138893067,60.0,8.12834358215332,-0.0,-6.531122664910073e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626159667969,0.0,0.0,9.165449591819196e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756164550781,0.0,0.0,9.65166836977005e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,7.128693687263876e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010314941406,0.0,0.0,9.65166254900396e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479919433594,0.0,0.0,0.000457832502434,292.7957458496094,294.1499938964844,293.9491271972656,290.1449279785156,293.1244506835937,294.2807006835937,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765881113708,3.1264721922497074e-09,0.0009765849681571,-0.0072427773848176,0.0,0.0,0.0,-0.0063627418130636,60.0,8.140388488769531,-0.0,-6.50252118816752e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626159667969,0.0,0.0,9.165449591819196e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756164550781,0.0,0.0,9.65166836977005e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,7.128693687263876e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010314941406,0.0,0.0,9.65166254900396e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479919433594,0.0,0.0,0.000457832502434,292.7957458496094,294.1499938964844,293.9491271972656,290.1449279785156,293.1244506835937,294.2807006835937,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765881113708,3.1264721922497074e-09,0.0009765849681571,-0.0072427773848176,0.0,0.0,0.0,-0.0063627418130636,60.0,8.140388488769531,-0.0,-6.50252118816752e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41522216796875,0.0,0.0,9.151176345767452e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280700683594,0.0,0.0,9.63663769653067e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183166503906,0.0,0.0,7.117592031136155e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,9.63663187576458e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,0.0004571195458993,292.7228698730469,294.1499938964844,293.8613586425781,290.16021728515625,293.1363220214844,294.24029541015625,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750668541528,2.9486191266414603e-09,0.0009750638855621,-0.006776753347367,0.0,0.0,0.0,-0.0062745716422796,60.0,8.15361213684082,-0.0,-6.482281378339394e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41522216796875,0.0,0.0,9.151176345767452e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280700683594,0.0,0.0,9.63663769653067e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183166503906,0.0,0.0,7.117592031136155e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,9.63663187576458e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,0.0004571195458993,292.7228698730469,294.1499938964844,293.8613586425781,290.16021728515625,293.1363220214844,294.24029541015625,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750668541528,2.9486191266414603e-09,0.0009750638855621,-0.006776753347367,0.0,0.0,0.0,-0.0062745716422796,60.0,8.15361213684082,-0.0,-6.482281378339394e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2722473144531,0.0,0.0,9.088552178582177e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,9.570691327098756e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,7.068883860483766e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21435546875,0.0,0.0,9.570685506332666e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,0.0004539912915788,292.5218200683594,294.1499938964844,293.76629638671875,290.1741027832031,293.1101989746094,294.1728210449219,285.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022527896799147,3.454901698063395e-09,0.002252786187455,-0.0068300482816994,0.0,0.0,0.0,-0.0129268243908882,60.0,12.281432151794434,-0.0,-6.393864993015086e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2722473144531,0.0,0.0,9.088552178582177e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,9.570691327098756e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,7.068883860483766e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21435546875,0.0,0.0,9.570685506332666e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615600585937,0.0,0.0,0.0004539912915788,292.5218200683594,294.1499938964844,293.76629638671875,290.1741027832031,293.1101989746094,294.1728210449219,285.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022527896799147,3.454901698063395e-09,0.002252786187455,-0.0068300482816994,0.0,0.0,0.0,-0.0129268243908882,60.0,12.281432151794434,-0.0,-6.393864993015086e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29168701171875,0.0,0.0,9.060846787178888e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,9.541516192257404e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,7.0473353844136e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.233154296875,0.0,0.0,9.541510371491312e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.0004526073753368,292.5445861816406,294.1499938964844,293.7162780761719,290.18048095703125,292.97369384765625,293.99444580078125,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028751485515385,3.7360607940684085e-09,0.0028751448262482,-0.0069468477740883,0.0,0.0,0.0,-0.0161831267178058,60.0,14.793726921081545,-0.0,-6.354940040864676e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,9.083645272767173e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,9.565523942001164e-05,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55340576171875,0.0,0.0,7.065067620715126e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,9.565518121235073e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,0.0004537462373264,292.62579345703125,294.1499938964844,293.6647644042969,290.1864013671875,292.7684631347656,293.6905517578125,285.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021803388372063,3.3216642769673403e-09,0.0021803355775773,-0.0065522342920303,0.0,0.0,0.0,-0.0125022651627659,60.0,17.12795639038086,-0.0,-6.38695638599529e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
