time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137820,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,9.116427099797876e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,9.600044722901656e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,7.090564031386748e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577209472656,0.0,0.0,9.600038902135566e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20758056640625,0.0,0.0,0.000455383764347,292.5692443847656,294.1499938964844,293.5575866699219,290.1968994140625,292.6351623535156,293.51629638671875,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014610091457143,3.0060434141887526e-09,0.0014610062353312,-0.0064418013207614,0.0,0.0,0.0,-0.0087432600557804,60.0,15.872791290283203,-0.0,-6.433135268935075e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,9.116427099797876e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,9.600044722901656e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,7.090564031386748e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577209472656,0.0,0.0,9.600038902135566e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20758056640625,0.0,0.0,0.000455383764347,292.5692443847656,294.1499938964844,293.5575866699219,290.1968994140625,292.6351623535156,293.51629638671875,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014610091457143,3.0060434141887526e-09,0.0014610062353312,-0.0064418013207614,0.0,0.0,0.0,-0.0087432600557804,60.0,15.872791290283203,-0.0,-6.433135268935075e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703857421875,0.0,0.0,9.133393177762628e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,9.617910109227525e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,7.103759708115831e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,9.617905016057192e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619873046875,0.0,0.0,0.0004562312387861,292.49810791015625,294.1499938964844,293.445556640625,290.2054748535156,292.6187744140625,293.4959716796875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762524859979,2.730031756215112e-09,0.0009762498084455,-0.0062009333632886,0.0,0.0,0.0,-0.0061815646477043,60.0,11.349248886108398,-0.0,-6.45709903324132e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703857421875,0.0,0.0,9.133393177762628e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,9.617910109227525e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,7.103759708115831e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,9.617905016057192e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619873046875,0.0,0.0,0.0004562312387861,292.49810791015625,294.1499938964844,293.445556640625,290.2054748535156,292.6187744140625,293.4959716796875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762524859979,2.730031756215112e-09,0.0009762498084455,-0.0062009333632886,0.0,0.0,0.0,-0.0061815646477043,60.0,11.349248886108398,-0.0,-6.45709903324132e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,9.1245659859851e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357788085937,0.0,0.0,9.608615073375404e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,7.096894114511088e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.608609980205074e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,0.0004557903157547,292.4273986816406,294.1499938964844,293.3295288085937,290.2120361328125,292.6371459960937,293.4914245605469,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722298127599,2.616949323908102e-09,0.0009722271934151,-0.0059076766483485,0.0,0.0,0.0,-0.0061101457104086,60.0,9.10289192199707,-0.0,-6.444621192258637e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,9.1245659859851e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357788085937,0.0,0.0,9.608615073375404e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167785644531,0.0,0.0,7.096894114511088e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.608609980205074e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,0.0004557903157547,292.4273986816406,294.1499938964844,293.3295288085937,290.2120361328125,292.6371459960937,293.4914245605469,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722298127599,2.616949323908102e-09,0.0009722271934151,-0.0059076766483485,0.0,0.0,0.0,-0.0061101457104086,60.0,9.10289192199707,-0.0,-6.444621192258637e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766357421875,0.0,0.0,9.110813698498532e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,9.594133734935896e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675842285156,0.0,0.0,7.086197729222476e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,9.594127914169805e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,0.0004551033780444,292.3572998046875,294.1499938964844,293.2103271484375,290.2165222167969,292.64715576171875,293.47119140625,285.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707647841423,2.445592173216936e-09,0.0009707623394206,-0.0054586618207395,0.0,0.0,0.0,-0.0060251983813941,60.0,8.691367149353027,-0.0,-6.425207033089464e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766357421875,0.0,0.0,9.110813698498532e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,9.594133734935896e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675842285156,0.0,0.0,7.086197729222476e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,9.594127914169805e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,0.0004551033780444,292.3572998046875,294.1499938964844,293.2103271484375,290.2165222167969,292.64715576171875,293.47119140625,285.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707647841423,2.445592173216936e-09,0.0009707623394206,-0.0054586618207395,0.0,0.0,0.0,-0.0060251983813941,60.0,8.691367149353027,-0.0,-6.425207033089464e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,9.102656622417272e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.58554373937659e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,7.07985382177867e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960998535156,0.0,0.0,9.585537918610498e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,0.000454695924418,292.3224182128906,294.1499938964844,293.1497497558594,290.2179260253906,292.6514892578125,293.4595947265625,285.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698953945189,2.3439530316693435e-09,0.0009698930080048,-0.0051923315040767,0.0,0.0,0.0,-0.0059748105704784,60.0,8.576558113098145,-0.0,-6.413705477825715e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,9.0885441750288e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,9.57068259594962e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31854248046875,0.0,0.0,7.068877312121913e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,9.570676775183529e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,0.0004539909714367,292.28765869140625,294.1499938964844,293.0887145996094,290.2188415527344,292.6552734375,293.4476013183594,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922980912,2.1681187956090753e-09,0.0009683901444077,-0.0047315792180597,0.0,0.0,0.0,-0.0058876452967524,60.0,8.50325870513916,-0.0,-6.393832308049241e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870056152344,0.0,0.0,9.060433512786405e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,9.541079634800552e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735900878906,0.0,0.0,7.047013059491292e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,9.541074541630223e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0004525867989286,292.2241516113281,294.1499938964844,292.9754333496094,290.21905517578125,292.6607360839844,293.4262390136719,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965395825915,1.817871186915454e-09,0.0009653940214775,-0.0038137936498969,0.0,0.0,0.0,-0.0057140067219734,60.0,8.414606094360352,-0.0,-6.354338921710223e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,9.058212890522556e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,9.538741869619116e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,7.045285747153684e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,9.538736776448786e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,0.0004524758842308,292.2186279296875,294.1499938964844,292.9655456542969,290.218994140625,292.6611328125,293.4244689941406,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965159269981,1.790208314922381e-09,0.0009651575237512,-0.003741305321455,0.0,0.0,0.0,-0.0057002929970622,60.0,8.408312797546387,-0.0,-6.351224612899388e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,9.03239197214134e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,9.511550888419153e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22100830078125,0.0,0.0,7.025202648947015e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,9.51154579524882e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0004511860897764,292.1502380371094,294.1499938964844,292.8416442871094,290.2170104980469,292.6647644042969,293.4042053222656,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624092490412,1.468493215917021e-09,0.000962407735642,-0.0028982742223888,0.0,0.0,0.0,-0.0055408114567399,60.0,8.344435691833496,-0.0,-6.315064382533819e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,9.03239197214134e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,9.511550888419153e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22100830078125,0.0,0.0,7.025202648947015e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,9.51154579524882e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0004511860897764,292.1502380371094,294.1499938964844,292.8416442871094,290.2170104980469,292.6647644042969,293.4042053222656,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624092490412,1.468493215917021e-09,0.000962407735642,-0.0028982742223888,0.0,0.0,0.0,-0.0055408114567399,60.0,8.344435691833496,-0.0,-6.315064382533819e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,9.018245327752084e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.496654092799872e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,7.014199945842847e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,9.496648999629542e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0004504794196691,292.094482421875,294.1499938964844,292.7178039550781,290.2129821777344,292.665771484375,293.387451171875,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553795003332,1.0863751009893008e-09,0.0007553783943876,-0.0021007161121815,0.0,0.0,0.0,-0.0043271570466458,60.0,7.541786193847656,-0.0,-6.295296373082239e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,9.018245327752084e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.496654092799872e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,7.014199945842847e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,9.496648999629542e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0004504794196691,292.094482421875,294.1499938964844,292.7178039550781,290.2129821777344,292.665771484375,293.387451171875,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553795003332,1.0863751009893008e-09,0.0007553783943876,-0.0021007161121815,0.0,0.0,0.0,-0.0043271570466458,60.0,7.541786193847656,-0.0,-6.295296373082239e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,9.003261220641434e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710693359375,0.0,0.0,9.480875451117754e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,7.002545316936448e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,9.480869630351664e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,0.0004497309564612,292.0311889648437,294.1499938964844,292.5948486328125,290.2069396972656,292.6649475097656,293.3746032714844,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007005459046922,8.463671985481362e-10,0.0007005450315773,-0.0015245671384036,0.0,0.0,0.0,-0.0039428696036338,60.0,6.8897552490234375,-0.0,-6.274393626881647e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,9.003261220641434e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710693359375,0.0,0.0,9.480875451117754e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,7.002545316936448e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,9.480869630351664e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,0.0004497309564612,292.0311889648437,294.1499938964844,292.5948486328125,290.2069396972656,292.6649475097656,293.3746032714844,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007005459046922,8.463671985481362e-10,0.0007005450315773,-0.0015245671384036,0.0,0.0,0.0,-0.0039428696036338,60.0,6.8897552490234375,-0.0,-6.274393626881647e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550476074219,0.0,0.0,9.002854494610801e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,9.480446169618516e-05,299.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353454589844,0.0,0.0,7.002228812780231e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,9.480441076448189e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0004497106128837,292.02276611328125,294.1499938964844,292.5339660644531,290.20318603515625,292.6307373046875,293.3565979003906,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005411271122284,6.81660394796779e-10,0.0005411264137364,-0.0012509697116911,0.0,0.0,0.0,-0.0030669793486595,60.0,6.404921054840088,-0.0,-6.27382519269304e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,4.404833816806786e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,4.638505561160855e-05,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,3.425986142246984e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996887207031,0.0,0.0,4.63850301457569e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,0.0002200302697019,292.0177917480469,294.1499938964844,292.4736328125,290.1990051269531,292.5955505371094,293.3327331542969,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004685158783104,5.86201476249215e-10,0.0004685152962338,-0.0010726180626079,0.0,0.0,0.0,-0.0026391483843326,60.0,6.282840728759766,-0.0,-1.5018651211562428e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,3.371465572854504e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.0,0.0,3.550318433553912e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,2.6222543965559453e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,3.5503162507666275e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,0.0001684114686213,292.0027770996094,294.1499938964844,292.3549194335937,290.1893615722656,292.5904235839844,293.3280334472656,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003486015484668,4.3866216214993854e-10,0.0003486011119093,-0.0008046491420827,0.0,0.0,0.0,-0.0019652000628411,60.0,4.604119777679443,-0.0,-8.798513917440687e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,3.371465572854504e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.0,0.0,3.550318433553912e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,2.6222543965559453e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,3.5503162507666275e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,0.0001684114686213,292.0027770996094,294.1499938964844,292.3549194335937,290.1893615722656,292.5904235839844,293.3280334472656,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003486015484668,4.3866216214993854e-10,0.0003486011119093,-0.0008046491420827,0.0,0.0,0.0,-0.0019652000628411,60.0,4.604119777679443,-0.0,-8.798513917440687e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,2.671190486580599e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599609375,0.0,0.0,2.8128943085903305e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12847900390625,0.0,0.0,2.0775953089469112e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,2.812892853398808e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,0.0001334313274128,291.9945983886719,294.1499938964844,292.23956298828125,290.1781311035156,292.5852966308594,293.3268737792969,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706118102651,3.419573235685647e-10,0.0002706114610191,-0.0006284001283347,0.0,0.0,0.0,-0.0015264204703271,60.0,3.609506845474243,-0.0,-5.523083324021627e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,2.671190486580599e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599609375,0.0,0.0,2.8128943085903305e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12847900390625,0.0,0.0,2.0775953089469112e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,2.812892853398808e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,0.0001334313274128,291.9945983886719,294.1499938964844,292.23956298828125,290.1781311035156,292.5852966308594,293.3268737792969,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706118102651,3.419573235685647e-10,0.0002706114610191,-0.0006284001283347,0.0,0.0,0.0,-0.0015264204703271,60.0,3.609506845474243,-0.0,-5.523083324021627e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,2.012395634665154e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,2.119151031365618e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,1.565198544994928e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,2.119149939971976e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,0.0001005231970339,291.9898681640625,294.1499938964844,292.1283569335937,290.16552734375,292.5810546875,293.3275146484375,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214418003452,2.681843636054282e-10,0.0002144177415175,-0.0004906435497105,0.0,0.0,0.0,-0.0012077565770596,60.0,2.9611854553222656,-0.0,-3.134718484787412e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,2.012395634665154e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,2.119151031365618e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,1.565198544994928e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,2.119149939971976e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,0.0001005231970339,291.9898681640625,294.1499938964844,292.1283569335937,290.16552734375,292.5810546875,293.3275146484375,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214418003452,2.681843636054282e-10,0.0002144177415175,-0.0004906435497105,0.0,0.0,0.0,-0.0012077565770596,60.0,2.9611854553222656,-0.0,-3.134718484787412e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,1.4641257621406112e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,1.541795973025728e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,1.1387658560124692e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,1.5417952454299666e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,7.313601963687688e-05,291.9885559082031,294.1499938964844,292.02215576171875,290.1517944335937,292.5783996582031,293.3285827636719,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560052041895,1.9512308435665204e-10,0.0001560050150146,-0.000356976990588,0.0,0.0,0.0,-0.0008787327678874,60.0,2.4281020164489746,-0.0,-1.6593140195197975e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,1.4641257621406112e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,1.541795973025728e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,1.1387658560124692e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,1.5417952454299666e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,7.313601963687688e-05,291.9885559082031,294.1499938964844,292.02215576171875,290.1517944335937,292.5783996582031,293.3285827636719,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560052041895,1.9512308435665204e-10,0.0001560050150146,-0.000356976990588,0.0,0.0,0.0,-0.0008787327678874,60.0,2.4281020164489746,-0.0,-1.6593140195197975e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,1.2157769560872111e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,1.280272590520326e-05,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,9.45605461311061e-06,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89312744140625,0.0,0.0,1.2802719538740348e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,6.073049735277891e-05,291.9884033203125,294.1499938964844,291.9711608886719,290.14453125,292.5778503417969,293.32891845703125,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001295443653361,1.6202697517009312e-10,0.0001295442052651,-0.0002964275190606,0.0,0.0,0.0,-0.0007296861731447,60.0,2.189202785491944,-0.0,-1.1441412262058748e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,9.69935081229778e-06,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588928222656,0.0,0.0,1.0213891073362902e-05,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,7.543949323007837e-06,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,1.0213885616394691e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,4.845020521315746e-05,291.9883117675781,294.1499938964844,291.9217529296875,290.1370849609375,292.57733154296875,293.3292236328125,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033568551065,1.2927116321836962e-10,0.0001033567241393,-0.0002364994434174,0.0,0.0,0.0,-0.0005821782397106,60.0,1.9526573419570925,-0.0,-7.282109359962872e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,5.800934104627231e-06,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,6.108667093940312e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12744140625,0.0,0.0,4.511843144427985e-06,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,6.108663910708856e-06,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,2.897682861657813e-05,291.9882202148437,294.1499938964844,291.82794189453125,290.1217041015625,292.57684326171875,293.3295593261719,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.181058415677398e-05,7.730926315785425e-11,6.181051139719784e-05,-0.0001414369035046,0.0,0.0,0.0,-0.000348161207512,60.0,1.5449556112289429,-0.0,-2.6047594636757765e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,5.800934104627231e-06,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,6.108667093940312e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12744140625,0.0,0.0,4.511843144427985e-06,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,6.108663910708856e-06,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,2.897682861657813e-05,291.9882202148437,294.1499938964844,291.82794189453125,290.1217041015625,292.57684326171875,293.3295593261719,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.181058415677398e-05,7.730926315785425e-11,6.181051139719784e-05,-0.0001414369035046,0.0,0.0,0.0,-0.000348161207512,60.0,1.5449556112289429,-0.0,-2.6047594636757765e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,3.079103862546617e-06,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,3.242447064621956e-06,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,2.394861439825036e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,3.2424452456325525e-06,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,1.538074138807133e-05,291.9880676269531,294.1499938964844,291.7415771484375,290.1058654785156,292.5771789550781,293.32958984375,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.280888995504938e-05,4.103553261081139e-11,3.28088499372825e-05,-7.50742110540159e-05,0.0,0.0,0.0,-0.0001848029787652,60.0,1.162958741188049,-0.0,-7.338722685101827e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,3.079103862546617e-06,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,3.242447064621956e-06,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,2.394861439825036e-06,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,3.2424452456325525e-06,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,1.538074138807133e-05,291.9880676269531,294.1499938964844,291.7415771484375,290.1058654785156,292.5771789550781,293.32958984375,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.280888995504938e-05,4.103553261081139e-11,3.28088499372825e-05,-7.50742110540159e-05,0.0,0.0,0.0,-0.0001848029787652,60.0,1.162958741188049,-0.0,-7.338722685101827e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,1.4740772940058378e-06,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,1.5522755347774364e-06,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,1.1465060651971726e-06,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,1.5522747389695724e-06,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,7.36331185180461e-06,291.9880676269531,294.1499938964844,291.6634826660156,290.0898132324219,292.5771484375,293.3296203613281,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706955309724435e-05,1.964533397069701e-11,1.5706935300840996e-05,-3.594098598114215e-05,0.0,0.0,0.0,-8.847271965350956e-05,60.0,0.9621368646621704,-0.0,-1.6819471163054267e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,1.4740772940058378e-06,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,1.5522755347774364e-06,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,1.1465060651971726e-06,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,1.5522747389695724e-06,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,7.36331185180461e-06,291.9880676269531,294.1499938964844,291.6634826660156,290.0898132324219,292.5771484375,293.3296203613281,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5706955309724435e-05,1.964533397069701e-11,1.5706935300840996e-05,-3.594098598114215e-05,0.0,0.0,0.0,-8.847271965350956e-05,60.0,0.9621368646621704,-0.0,-1.6819471163054267e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,5.707920536224265e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,6.010719744153903e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,4.439499150521442e-07,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,6.010716333548771e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,2.851220642696717e-06,291.9880676269531,294.1499938964844,291.5944519042969,290.0738220214844,292.5771484375,293.3296203613281,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.082152140152175e-06,7.607183979962961e-12,6.08214440944721e-06,-1.391723708366044e-05,0.0,0.0,0.0,-3.425897739361972e-05,60.0,0.81230628490448,-0.0,-2.5218987054903552e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,5.707920536224265e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,6.010719744153903e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,4.439499150521442e-07,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,6.010716333548771e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,2.851220642696717e-06,291.9880676269531,294.1499938964844,291.5944519042969,290.0738220214844,292.5771484375,293.3296203613281,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.082152140152175e-06,7.607183979962961e-12,6.08214440944721e-06,-1.391723708366044e-05,0.0,0.0,0.0,-3.425897739361972e-05,60.0,0.81230628490448,-0.0,-2.5218987054903552e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,3.208002681276412e-07,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,3.3781839192670304e-07,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,2.4951162913566804e-07,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,3.378181929747371e-07,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,1.602461679794942e-06,291.9880676269531,294.1499938964844,291.5635986328125,290.0659484863281,292.5771484375,293.3296203613281,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.429217258599237e-06,4.286310022194595e-12,3.429212938499404e-06,-7.839636964490637e-06,0.0,0.0,0.0,-1.931410224642605e-05,60.0,0.7518478631973267,-0.0,-7.966017710921147e-13,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
