time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140160,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,1.4156991312574976e-07,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,1.49080051414785e-07,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,1.1011007217121005e-07,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,1.4907996614965668e-07,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,7.071701020322507e-07,291.9880676269531,294.1499938964844,291.53533935546875,290.0581359863281,292.5771484375,293.3296203613281,285.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5143069731493597e-06,1.8925321379481552e-12,1.5143050404731184e-06,-3.4612596664374e-06,0.0,0.0,0.0,-8.528761100023985e-06,60.0,0.6969513893127441,-0.0,-1.55136415324296e-13,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,6.431995824840442e-09,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,6.773206440158219e-09,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,5.002669389853054e-09,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,6.7732028874445405e-09,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,3.212910826277948e-08,291.9880676269531,294.1499938964844,291.4869079589844,290.0429992675781,292.5771484375,293.3296203613281,285.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.859117007707027e-08,8.577996169281676e-14,6.859108481194198e-08,-1.5691634303038884e-07,0.0,0.0,0.0,-3.863533493131399e-07,60.0,0.6128600835800171,-0.0,-3.202309701048553e-16,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,6.431995824840442e-09,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,6.773206440158219e-09,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,5.002669389853054e-09,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,6.7732028874445405e-09,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,3.212910826277948e-08,291.9880676269531,294.1499938964844,291.4869079589844,290.0429992675781,292.5771484375,293.3296203613281,285.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.859117007707027e-08,8.577996169281676e-14,6.859108481194198e-08,-1.5691634303038884e-07,0.0,0.0,0.0,-3.863533493131399e-07,60.0,0.6128600835800171,-0.0,-3.202309701048553e-16,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,4.083063664950259e-09,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,4.299665956608578e-09,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,3.175720131309845e-09,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,4.299663736162529e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,2.0395722444277453e-08,291.9880676269531,294.1499938964844,291.45001220703125,290.028564453125,292.5771484375,293.3296203613281,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.354939520112566e-08,5.4462368588494734e-14,4.354934191042048e-08,-9.962356983805877e-08,0.0,0.0,0.0,-2.4530163500458e-07,60.0,0.5676100850105286,-0.0,-1.2904587979577648e-16,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,4.083063664950259e-09,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,4.299665956608578e-09,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,3.175720131309845e-09,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,4.299663736162529e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,2.0395722444277453e-08,291.9880676269531,294.1499938964844,291.45001220703125,290.028564453125,292.5771484375,293.3296203613281,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.354939520112566e-08,5.4462368588494734e-14,4.354934191042048e-08,-9.962356983805877e-08,0.0,0.0,0.0,-2.4530163500458e-07,60.0,0.5676100850105286,-0.0,-1.2904587979577648e-16,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,1.823933892808327e-09,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,1.920691605761249e-09,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,1.418617001647248e-09,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,1.920690717582829e-09,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,9.110915577537073e-09,291.9880676269531,294.1499938964844,291.4195251464844,290.013671875,292.5771484375,293.3296203613281,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.975597285763797e-08,2.4634108433132202e-14,1.9755949764999066e-08,-4.499570849247903e-08,0.0,0.0,0.0,-1.1123484000563625e-07,60.0,0.5265308022499084,-0.0,-2.5750757817318842e-17,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.947021484375,0.0,0.0,1.823933892808327e-09,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,1.920691605761249e-09,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,1.418617001647248e-09,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,1.920690717582829e-09,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,9.110915577537073e-09,291.9880676269531,294.1499938964844,291.4195251464844,290.013671875,292.5771484375,293.3296203613281,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.975597285763797e-08,2.4634108433132202e-14,1.9755949764999066e-08,-4.499570849247903e-08,0.0,0.0,0.0,-1.1123484000563625e-07,60.0,0.5265308022499084,-0.0,-2.5750757817318842e-17,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,6.992301182506822e-10,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,7.36323502170677e-10,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,5.43846301326311e-10,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,7.363231135926185e-10,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462219238281,0.0,0.0,3.4927944980722714e-09,291.9867858886719,294.1499938964844,291.3898620605469,289.9969787597656,292.5782165527344,293.3291015625,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.579817662417554e-09,9.452802141030319e-15,7.579808780633357e-09,-1.72598344505559e-08,0.0,0.0,0.0,-4.2680767364799976e-08,60.0,0.475602239370346,-0.0,-3.7845308006230264e-18,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,6.992301182506822e-10,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,7.36323502170677e-10,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,5.43846301326311e-10,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,7.363231135926185e-10,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462219238281,0.0,0.0,3.4927944980722714e-09,291.9867858886719,294.1499938964844,291.3898620605469,289.9969787597656,292.5782165527344,293.3291015625,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.579817662417554e-09,9.452802141030319e-15,7.579808780633357e-09,-1.72598344505559e-08,0.0,0.0,0.0,-4.2680767364799976e-08,60.0,0.475602239370346,-0.0,-3.7845308006230264e-18,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,4.2138015299286735e-10,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95703125,0.0,0.0,4.4373391072660695e-10,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12548828125,0.0,0.0,3.2774052916018093e-10,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89129638671875,0.0,0.0,4.43733688682002e-10,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459777832031,0.0,0.0,2.104878271680377e-09,291.9865417480469,294.1499938964844,291.3753356933594,289.988037109375,292.57843017578125,293.3290100097656,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.565674061041136e-09,5.6956621426076755e-15,4.565668287881408e-09,-1.0396379757082741e-08,0.0,0.0,0.0,-2.5698682293295864e-08,60.0,0.4576583504676819,-0.0,-1.3744215923270313e-18,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,2.520093855817861e-10,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,2.653782193995369e-10,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,1.9600754352921967e-10,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,2.653780806216588e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,1.2588373676791775e-09,291.98638916015625,294.1499938964844,291.3609924316406,289.97869873046875,292.5785827636719,293.3289489746094,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7280075975966156e-09,3.3732409498044708e-15,2.728004266927541e-09,-6.212923508996937e-09,0.0,0.0,0.0,-1.5337718650698662e-08,60.0,0.4416605830192566,-0.0,-4.915924557632869e-19,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,8.519707855869639e-11,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,8.971669240853686e-11,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,6.626448001423313e-11,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909912109375,0.0,0.0,8.971664383627953e-11,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,4.2557649071461846e-10,291.9862365722656,294.1499938964844,291.3329772949219,289.95904541015625,292.5787048339844,293.3288879394531,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.242526188835143e-10,1.1565323275547989e-15,9.242515086604896e-10,-2.1043469189407915e-09,0.0,0.0,0.0,-5.209585651755333e-09,60.0,0.4124413728713989,-0.0,-5.618511219667068e-20,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,8.519707855869639e-11,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,8.971669240853686e-11,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,6.626448001423313e-11,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909912109375,0.0,0.0,8.971664383627953e-11,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,4.2557649071461846e-10,291.9862365722656,294.1499938964844,291.3329772949219,289.95904541015625,292.5787048339844,293.3288879394531,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.242526188835143e-10,1.1565323275547989e-15,9.242515086604896e-10,-2.1043469189407915e-09,0.0,0.0,0.0,-5.209585651755333e-09,60.0,0.4124413728713989,-0.0,-5.618511219667068e-20,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,1.5350824994833645e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,1.616517033078968e-12,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.1939545489433878e-12,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,1.61651616571723e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,7.668045018394132e-12,291.9862060546875,294.1499938964844,291.3057861328125,289.93817138671875,292.5787353515625,293.3288879394531,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8503381118972758e-11,-5.296358052838231e-18,1.850338632314319e-11,-4.019037880276244e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.3853585124015808,-0.0,-1.8240437858694656e-23,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,1.5350824994833645e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,1.616517033078968e-12,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.1939545489433878e-12,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,1.61651616571723e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,7.668045018394132e-12,291.9862060546875,294.1499938964844,291.3057861328125,289.93817138671875,292.5787353515625,293.3288879394531,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8503381118972758e-11,-5.296358052838231e-18,1.850338632314319e-11,-4.019037880276244e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.3853585124015808,-0.0,-1.8240437858694656e-23,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,5.116941484244186e-13,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,5.38838992956287e-13,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,3.979848406127778e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,5.388387219057433e-13,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,2.556015078411522e-12,291.9862060546875,294.1499938964844,291.27947998046875,289.916259765625,292.5787353515625,293.3288879394531,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.10398709943927e-12,1.37563792005876e-17,8.103973221651462e-12,-1.6116519577225038e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.3622289597988128,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,5.116941484244186e-13,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,5.38838992956287e-13,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,3.979848406127778e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,5.388387219057433e-13,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,2.556015078411522e-12,291.9862060546875,294.1499938964844,291.27947998046875,289.916259765625,292.5787353515625,293.3288879394531,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.10398709943927e-12,1.37563792005876e-17,8.103973221651462e-12,-1.6116519577225038e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.3622289597988128,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.2540588378906,289.8935241699219,292.5787353515625,293.3288879394531,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.559795245718702e-12,9.859816712161616e-18,5.559785271058715e-12,-8.416586004533766e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3399601280689239,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.2540588378906,289.8935241699219,292.5787353515625,293.3288879394531,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.559795245718702e-12,9.859816712161616e-18,5.559785271058715e-12,-8.416586004533766e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3399601280689239,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.2416687011719,289.88189697265625,292.5787353515625,293.3288879394531,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200084454126972e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3295173346996307,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.2295227050781,289.8701171875,292.5787353515625,293.3288879394531,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200084454126972e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3194135129451751,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.2059020996094,289.8462219238281,292.5787353515625,293.3288879394531,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.5403517825020224e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.299903392791748,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.2059020996094,289.8462219238281,292.5787353515625,293.3288879394531,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.5403517825020224e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.299903392791748,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.1831970214844,289.822021484375,292.5787353515625,293.3288879394531,285.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.5403517825020224e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.2818979322910309,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.1831970214844,289.822021484375,292.5787353515625,293.3288879394531,285.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.5403517825020224e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.2818979322910309,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,291.16143798828125,289.7977294921875,292.5787353515625,293.3288879394531,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,2.462380343029591e-12,2.499032364916364e-18,-2.4623827282743704e-12,2.9128795729638224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2653586864471435,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,291.16143798828125,289.7977294921875,292.5787353515625,293.3288879394531,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,2.462380343029591e-12,2.499032364916364e-18,-2.4623827282743704e-12,2.9128795729638224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2653586864471435,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,291.1406555175781,289.7734680175781,292.5787353515625,293.3288879394531,285.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.581671820473141e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2503474950790405,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,291.1406555175781,289.7734680175781,292.5787353515625,293.3288879394531,285.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.581671820473141e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2503474950790405,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,291.1306457519531,289.76141357421875,292.5787353515625,293.3288879394531,285.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.5816730612440594e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2434956133365631,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.120849609375,289.7494506835937,292.5787353515625,293.3288879394531,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403538504535546e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.2368399500846862,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.10205078125,289.725830078125,292.5787353515625,293.3288879394531,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403538504535546e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.2233565598726272,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.10205078125,289.725830078125,292.5787353515625,293.3288879394531,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403538504535546e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.2233565598726272,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.0842590332031,289.7027893066406,292.5787353515625,293.3288879394531,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540353436863248e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.2093817144632339,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.0842590332031,289.7027893066406,292.5787353515625,293.3288879394531,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540353436863248e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.2093817144632339,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.0675048828125,289.6805419921875,292.5787353515625,293.3288879394531,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540353436863248e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.197225272655487,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.0675048828125,289.6805419921875,292.5787353515625,293.3288879394531,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540353436863248e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.197225272655487,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.0517578125,289.6592102050781,292.5787353515625,293.3288879394531,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540353436863248e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1854102313518524,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.0517578125,289.6592102050781,292.5787353515625,293.3288879394531,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540353436863248e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1854102313518524,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,291.0443115234375,289.6489562988281,292.5787353515625,293.3288879394531,285.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158766070517079e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.1791520565748214,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
