time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142560,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.037109375,289.6390075683594,292.5787353515625,293.3288879394531,285.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1730554550886154,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.0235290527344,289.6200866699219,292.5787353515625,293.3288879394531,285.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1615823060274124,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.0235290527344,289.6200866699219,292.5787353515625,293.3288879394531,285.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1615823060274124,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.01104736328125,289.6026611328125,292.5787353515625,293.3288879394531,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1508471071720123,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,291.01104736328125,289.6026611328125,292.5787353515625,293.3288879394531,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1508471071720123,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9996643066406,289.5868530273437,292.5787353515625,293.3288879394531,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1408955007791519,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9996643066406,289.5868530273437,292.5787353515625,293.3288879394531,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1408955007791519,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9894104003906,289.5729064941406,292.5787353515625,293.3288879394531,285.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1316562891006469,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9894104003906,289.5729064941406,292.5787353515625,293.3288879394531,285.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1316562891006469,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.9847106933594,289.566650390625,292.5787353515625,293.3288879394531,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158767311287998e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.1273003816604614,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9803161621094,289.5609130859375,292.5787353515625,293.3288879394531,285.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1230996325612068,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9723815917969,289.5511169433594,292.5787353515625,293.3288879394531,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1151235699653625,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9723815917969,289.5511169433594,292.5787353515625,293.3288879394531,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1151235699653625,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9656066894531,289.5436706542969,292.5787353515625,293.3288879394531,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1077085062861442,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9656066894531,289.5436706542969,292.5787353515625,293.3288879394531,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.1077085062861442,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.96002197265625,289.5387268066406,292.5787353515625,293.3288879394531,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.1587677248783044e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.1008117869496345,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.96002197265625,289.5387268066406,292.5787353515625,293.3288879394531,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.1587677248783044e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.1008117869496345,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9556579589844,289.5364990234375,292.5787353515625,293.3288879394531,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0943943783640861,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9556579589844,289.5364990234375,292.5787353515625,293.3288879394531,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0943943783640861,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9539489746094,289.5364685058594,292.5787353515625,293.3288879394531,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.54035426404386e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0913916304707527,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9525146484375,289.53717041015625,292.5787353515625,293.3288879394531,285.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0885005444288253,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9506225585937,289.5408630371094,292.5787353515625,293.3288879394531,285.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0829333886504173,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.9506225585937,289.5408630371094,292.5787353515625,293.3288879394531,285.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0829333886504173,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5477905273437,292.5787353515625,293.3288879394531,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0777862593531608,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5477905273437,292.5787353515625,293.3288879394531,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0777862593531608,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.55670166015625,292.5787353515625,293.3288879394531,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0730213671922683,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.55670166015625,292.5787353515625,293.3288879394531,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0730213671922683,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.566162109375,292.5787353515625,293.3288879394531,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0686207637190818,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.566162109375,292.5787353515625,293.3288879394531,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0686207637190818,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5710754394531,292.5787353515625,293.3288879394531,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540354677634166e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0665851086378097,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5761108398437,292.5787353515625,293.3288879394531,285.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540355091224474e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0646226927638053,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.5865478515625,292.5787353515625,293.3288879394531,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158768138468612e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0608381330966949,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.5865478515625,292.5787353515625,293.3288879394531,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158768138468612e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0608381330966949,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,5.116941484244186e-13,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,5.38838992956287e-13,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,3.979848406127778e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,5.388387219057433e-13,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,2.556015078411522e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.597412109375,292.5787353515625,293.3288879394531,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.374686497447597e-13,5.7771807721224425e-18,1.374628763681912e-13,-3.105577860845754e-12,0.0,0.0,0.0,0.0,60.0,0.0573675222694873,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,5.116941484244186e-13,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,5.38838992956287e-13,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,3.979848406127778e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,5.388387219057433e-13,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,2.556015078411522e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.597412109375,292.5787353515625,293.3288879394531,285.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.374686497447597e-13,5.7771807721224425e-18,1.374628763681912e-13,-3.105577860845754e-12,0.0,0.0,0.0,0.0,60.0,0.0573675222694873,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,5.116941484244186e-13,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,5.38838992956287e-13,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,3.979848406127778e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,5.388387219057433e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,2.556015078411522e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.6086730957031,292.5787353515625,293.3288879394531,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.374686497447597e-13,5.777182840073976e-18,1.374628763681912e-13,-3.105577860845754e-12,0.0,0.0,0.0,0.0,60.0,0.0540892407298088,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,5.116941484244186e-13,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,5.38838992956287e-13,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,3.979848406127778e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,5.388387219057433e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,2.556015078411522e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.6086730957031,292.5787353515625,293.3288879394531,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.374686497447597e-13,5.777182840073976e-18,1.374628763681912e-13,-3.105577860845754e-12,0.0,0.0,0.0,0.0,60.0,0.0540892407298088,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6202392578125,292.5787353515625,293.3288879394531,285.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.20009024439126e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0510300137102603,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6202392578125,292.5787353515625,293.3288879394531,285.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.20009024439126e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0510300137102603,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6261291503906,292.5787353515625,293.3288879394531,285.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200089417210648e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0495940670371055,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.6321105957031,292.5787353515625,293.3288879394531,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.581677197147122e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0482020415365695,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6441955566406,292.5787353515625,293.3288879394531,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357986356617e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0455069579184055,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
