time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145080,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6441955566406,292.5787353515625,293.3288879394531,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357986356617e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0455069579184055,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.6565246582031,292.5787353515625,293.3288879394531,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.1587710336007554e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0429848544299602,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.6565246582031,292.5787353515625,293.3288879394531,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.1587710336007554e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0429848544299602,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.66900634765625,292.5787353515625,293.3288879394531,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158769792829837e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0406314395368099,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.66900634765625,292.5787353515625,293.3288879394531,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158769792829837e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0406314395368099,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6815795898437,292.5787353515625,293.3288879394531,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403567455856985e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0384316332638263,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6815795898437,292.5787353515625,293.3288879394531,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403567455856985e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0384316332638263,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6878967285156,292.5787353515625,293.3288879394531,285.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357159176004e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0374025180935859,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6942443847656,292.5787353515625,293.3288879394531,285.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403575727663095e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0364107228815555,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7069091796875,292.5787353515625,293.3288879394531,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357159176004e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.034500528126955,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7069091796875,292.5787353515625,293.3288879394531,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357159176004e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.034500528126955,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7195739746094,292.5787353515625,293.3288879394531,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403575727663095e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0326223485171794,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7195739746094,292.5787353515625,293.3288879394531,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403575727663095e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0326223485171794,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.732177734375,292.5787353515625,293.3288879394531,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403575727663095e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0310331489890813,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.732177734375,292.5787353515625,293.3288879394531,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403575727663095e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0310331489890813,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7446594238281,292.5787353515625,293.3288879394531,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.581677197147122e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0295030660927295,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7446594238281,292.5787353515625,293.3288879394531,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.581677197147122e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0295030660927295,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7508544921875,292.5787353515625,293.3288879394531,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403575727663095e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0287237651646137,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.75701904296875,292.5787353515625,293.3288879394531,285.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358399946925e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0279543604701757,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7691650390625,292.5787353515625,293.3288879394531,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357986356617e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0264399610459804,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7691650390625,292.5787353515625,293.3288879394531,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357986356617e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0264399610459804,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.78106689453125,292.5787353515625,293.3288879394531,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357986356617e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0249901544302701,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.78106689453125,292.5787353515625,293.3288879394531,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357986356617e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0249901544302701,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.792724609375,292.5787353515625,293.3288879394531,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.1587710336007554e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0236079301685094,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.792724609375,292.5787353515625,293.3288879394531,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.1587710336007554e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0236079301685094,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8040466308594,292.5787353515625,293.3288879394531,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.462380343029591e-12,2.499038361975805e-18,-2.4623827282743704e-12,2.9128795729638224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222990717738866,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8040466308594,292.5787353515625,293.3288879394531,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.462380343029591e-12,2.499038361975805e-18,-2.4623827282743704e-12,2.9128795729638224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222990717738866,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8095703125,292.5787353515625,293.3288879394531,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540357986356617e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0217104777693748,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8149719238281,292.5787353515625,293.3288879394531,285.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358399946925e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0210948698222637,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8255310058594,292.5787353515625,293.3288879394531,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.9219453527027856e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0198953859508037,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8255310058594,292.5787353515625,293.3288879394531,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.9219453527027856e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0198953859508037,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8356018066406,292.5787353515625,293.3288879394531,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540359227127536e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0187665857374668,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8356018066406,292.5787353515625,293.3288879394531,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540359227127536e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0187665857374668,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.84521484375,292.5787353515625,293.3288879394531,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403596407178425e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0176979266107082,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.84521484375,292.5787353515625,293.3288879394531,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403596407178425e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0176979266107082,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.854248046875,292.5787353515625,293.3288879394531,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403596407178425e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0166882686316967,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.854248046875,292.5787353515625,293.3288879394531,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403596407178425e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0166882686316967,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.85858154296875,292.5787353515625,293.3288879394531,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540360054308148e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0162111166864633,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8627319335937,292.5787353515625,293.3288879394531,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403596407178425e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0157458838075399,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8705749511719,292.5787353515625,293.3288879394531,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403596407178425e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0148400133475661,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8705749511719,292.5787353515625,293.3288879394531,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.5403596407178425e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0148400133475661,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
