time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147540,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.87774658203125,292.5787353515625,293.3288879394531,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.5816792650986536e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139850433915853,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.87774658203125,292.5787353515625,293.3288879394531,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.5816792650986536e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139850433915853,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8829650878906,292.5787353515625,293.3288879394531,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158772274371674e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0131623800843954,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8829650878906,292.5787353515625,293.3288879394531,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158772274371674e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0131623800843954,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.88507080078125,292.5787353515625,293.3288879394531,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358399946925e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0123761929571628,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.88507080078125,292.5787353515625,293.3288879394531,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358399946925e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0123761929571628,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8850402832031,292.5787353515625,293.3288879394531,285.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358399946925e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0120041919872164,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8843078613281,292.5787353515625,293.3288879394531,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358399946925e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0116423154249787,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8808288574219,292.5787353515625,293.3288879394531,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358399946925e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0109400153160095,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.8808288574219,292.5787353515625,293.3288879394531,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358399946925e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0109400153160095,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8778076171875,292.5787353515625,293.3288879394531,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771447191061e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0105736404657363,-0.0,-5.066542980253128e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8749084472656,292.5787353515625,293.3288879394531,285.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771447191061e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0102858012542128,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8667297363281,292.5787353515625,293.3288879394531,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771447191061e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0096780443564057,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8667297363281,292.5787353515625,293.3288879394531,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771447191061e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0096780443564057,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.85650634765625,292.5787353515625,293.3288879394531,285.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358813537229e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0091064721345901,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.85650634765625,292.5787353515625,293.3288879394531,285.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358813537229e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0091064721345901,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.8507080078125,292.5787353515625,293.3288879394531,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.921945766293091e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0088353464379906,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.844482421875,292.5787353515625,293.3288879394531,285.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.921945766293091e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0085731139406561,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.830810546875,292.5787353515625,293.3288879394531,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.921945766293091e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0080625433474779,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.830810546875,292.5787353515625,293.3288879394531,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.921945766293091e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0080625433474779,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.81573486328125,292.5787353515625,293.3288879394531,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358813537229e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0075870044529438,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.81573486328125,292.5787353515625,293.3288879394531,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358813537229e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0075870044529438,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7994689941406,292.5787353515625,293.3288879394531,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358813537229e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0071413978002965,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.7994689941406,292.5787353515625,293.3288879394531,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540358813537229e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0071413978002965,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7822265625,292.5787353515625,293.3288879394531,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771860781367e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0067246709950268,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7822265625,292.5787353515625,293.3288879394531,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771860781367e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0067246709950268,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7732849121094,292.5787353515625,293.3288879394531,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158772274371674e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.006533870473504,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7641906738281,292.5787353515625,293.3288879394531,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771860781367e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0063483268022537,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.74560546875,292.5787353515625,293.3288879394531,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540359227127536e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0059856572188436,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.74560546875,292.5787353515625,293.3288879394531,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4878303627254295e-13,4.540359227127536e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0059856572188436,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7335205078125,292.5787353515625,293.3288879394531,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771860781367e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0057734288275241,-0.0,-5.066934452477344e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7266845703125,292.5787353515625,293.3288879394531,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158771860781367e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0056540672667324,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7076110839844,292.5787353515625,293.3288879394531,285.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.921945766293091e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0053414404392242,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.7076110839844,292.5787353515625,293.3288879394531,285.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.921945766293091e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0053414404392242,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6886291503906,292.5787353515625,293.3288879394531,285.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.406723041345482e-12,1.880626141912279e-18,-2.406724992909393e-12,4.5943561455263896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005055128596723,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6886291503906,292.5787353515625,293.3288879394531,285.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.406723041345482e-12,1.880626141912279e-18,-2.406724992909393e-12,4.5943561455263896e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005055128596723,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6792297363281,292.5787353515625,293.3288879394531,285.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.540356331995392e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0049432567320764,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.6699523925781,292.5787353515625,293.3288879394531,285.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0444025664148893e-13,3.921943284751253e-18,3.044363264086136e-13,1.9388520736823844e-12,0.0,0.0,0.0,0.0,60.0,0.0048105870373547,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6517639160156,292.5787353515625,293.3288879394531,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.540356331995392e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0045381691306829,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6517639160156,292.5787353515625,293.3288879394531,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.540356331995392e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0045381691306829,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
