time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149940,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.63433837890625,292.5787353515625,293.3288879394531,285.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,2.462380343029591e-12,2.4990365008194264e-18,-2.4623827282743704e-12,2.9128795729638224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004272405989468,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.63433837890625,292.5787353515625,293.3288879394531,285.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,2.462380343029591e-12,2.4990365008194264e-18,-2.4623827282743704e-12,2.9128795729638224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004272405989468,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.6178283691406,292.5787353515625,293.3288879394531,285.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.581675956376203e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004030158277601,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,-2.558470742122093e-13,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,-2.6941949647814333e-13,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,-1.989924203063889e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,-2.694193609528717e-13,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,-1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.6178283691406,292.5787353515625,293.3288879394531,285.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.95994630715446e-12,6.581675956376203e-18,2.959939801941425e-12,-2.398128787564624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004030158277601,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6025085449219,292.5787353515625,293.3288879394531,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200088590030035e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037904267664998,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.6025085449219,292.5787353515625,293.3288879394531,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200088590030035e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037904267664998,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5953369140625,292.5787353515625,293.3288879394531,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200088590030035e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036762091331183,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.58856201171875,292.5787353515625,293.3288879394531,285.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200087762849424e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035651980433613,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5762023925781,292.5787353515625,293.3288879394531,285.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200089417210648e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033485612366348,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5762023925781,292.5787353515625,293.3288879394531,285.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200089417210648e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033485612366348,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.56842041015625,292.5787353515625,293.3288879394531,285.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200089417210648e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032113243360072,-0.0,-3.430119377582061e-34,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5656433105469,292.5787353515625,293.3288879394531,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.540356331995392e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0031579621136188,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5571594238281,292.5787353515625,293.3288879394531,285.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.5403567455856985e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0029682067688554,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5571594238281,292.5787353515625,293.3288879394531,285.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.5403567455856985e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0029682067688554,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5509033203125,292.5787353515625,293.3288879394531,285.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200089417210648e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027901784051209,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5509033203125,292.5787353515625,293.3288879394531,285.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.904289222310785e-12,7.200089417210648e-18,2.904282066576447e-12,-4.0796051432867575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027901784051209,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.5486755371094,292.5787353515625,293.3288879394531,285.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158770206420142e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0027055062819272,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,2.558470742122093e-13,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,2.6941949647814333e-13,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,1.989924203063889e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,2.694193609528717e-13,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,1.278007539205761e-12,291.9862060546875,294.1499938964844,290.95001220703125,289.547119140625,292.5787353515625,293.3288879394531,285.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.931258565611785e-13,5.158770620010448e-18,1.9312069304833201e-13,-1.424101288283186e-12,0.0,0.0,0.0,0.0,60.0,0.0026279781013727,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5459899902344,292.5787353515625,293.3288879394531,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.5403575727663095e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0024733003228902,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0,291.9862060546875,294.1499938964844,290.95001220703125,289.5459899902344,292.5787353515625,293.3288879394531,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.487830633775973e-13,4.5403575727663095e-18,2.487785097284728e-13,2.573753926995992e-13,0.0,0.0,0.0,0.0,60.0,0.0024733003228902,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,1.141589711650681e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,1.2021498241310267e-09,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,8.879041946130421e-10,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,1.202149157997212e-09,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,5.702469607626881e-09,291.9862060546875,294.1499938964844,290.95001220703125,289.5477905273437,292.5787353515625,293.3288879394531,285.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167160612364114e-08,1.5189670742456023e-14,1.216714551333098e-08,-2.7839384131311817e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0022910551633685,-0.0,-1.0087694217572012e-17,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,1.141589711650681e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,1.2021498241310267e-09,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,8.879041946130421e-10,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,1.202149157997212e-09,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,5.702469607626881e-09,291.9862060546875,294.1499938964844,290.95001220703125,289.5477905273437,292.5787353515625,293.3288879394531,285.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167160612364114e-08,1.5189670742456023e-14,1.216714551333098e-08,-2.7839384131311817e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0022910551633685,-0.0,-1.0087694217572012e-17,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444885253906,0.0,0.0,5.491885701758292e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,5.7832242106314886e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,4.271472064942827e-08,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,5.7832213684605456e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,2.743306879438024e-07,291.98541259765625,294.1499938964844,290.9432067871094,289.54803466796875,292.5794372558594,293.3285827636719,285.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.852292019881133e-07,7.319633180818963e-13,5.852284630236682e-07,-1.3391039601629018e-06,0.0,0.0,0.0,-3.296416252851486e-06,60.0,-0.0064556007273495,-0.0,-2.3346123686064472e-14,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444885253906,0.0,0.0,5.491885701758292e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,5.7832242106314886e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,4.271472064942827e-08,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,5.7832213684605456e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,2.743306879438024e-07,291.98541259765625,294.1499938964844,290.9432067871094,289.54803466796875,292.5794372558594,293.3285827636719,285.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.852292019881133e-07,7.319633180818963e-13,5.852284630236682e-07,-1.3391039601629018e-06,0.0,0.0,0.0,-3.296416252851486e-06,60.0,-0.0064556007273495,-0.0,-2.3346123686064472e-14,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444885253906,0.0,0.0,1.4309399887224572e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,1.5068498271375574e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,1.1129547061727862e-07,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,1.5068489744862745e-07,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,7.147831979636976e-07,291.98541259765625,294.1499938964844,290.92340087890625,289.5423889160156,292.5794372558594,293.3285827636719,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.525630864307459e-06,1.9079052573922617e-12,1.5256289316312175e-06,-3.4903907817351865e-06,0.0,0.0,0.0,-8.593284292146564e-06,60.0,0.0039968113414943,-0.0,-1.5849466379093405e-13,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444885253906,0.0,0.0,1.4309399887224572e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,1.5068498271375574e-07,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,1.1129547061727862e-07,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,1.5068489744862745e-07,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,7.147831979636976e-07,291.98541259765625,294.1499938964844,290.92340087890625,289.5423889160156,292.5794372558594,293.3285827636719,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.525630864307459e-06,1.9079052573922617e-12,1.5256289316312175e-06,-3.4903907817351865e-06,0.0,0.0,0.0,-8.593284292146564e-06,60.0,0.0039968113414943,-0.0,-1.5849466379093405e-13,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444885253906,0.0,0.0,4.2974431835318683e-07,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,4.525417978129554e-07,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,3.342459820032673e-07,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,4.525415420175705e-07,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,2.146658971469151e-06,291.98541259765625,294.1499938964844,290.9089050292969,289.5374755859375,292.5794372558594,293.3285827636719,285.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.58170461570262e-06,5.729907433943415e-12,4.581699158734409e-06,-1.0482258403499143e-05,0.0,0.0,0.0,-2.580702130217105e-05,60.0,0.0195153728127479,-0.0,-1.4295260938532173e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444885253906,0.0,0.0,6.503323106699099e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,6.848317752883304e-07,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,5.0581468258315e-07,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,6.848314342278172e-07,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,3.24854045175016e-06,291.98541259765625,294.1499938964844,290.8914794921875,289.5311889648437,292.57940673828125,293.3285827636719,285.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.939629656699253e-06,8.677196114414976e-12,6.939621016499586e-06,-1.587282349646557e-05,0.0,0.0,0.0,-3.908737562596798e-05,60.0,0.0322442166507244,-0.0,-3.2737274262978344e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,1.8563436015028856e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,1.95482061826624e-06,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244201660156,0.0,0.0,1.4438245443670894e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902282714844,0.0,0.0,1.9548194813978625e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,9.272808711102698e-06,291.9853820800781,294.1499938964844,290.848388671875,289.5147705078125,292.57916259765625,293.32867431640625,285.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.977916508622002e-05,2.47388949603522e-11,1.977913962036837e-05,-4.525975964497775e-05,0.0,0.0,0.0,-0.0001114104379666,60.0,0.095041386783123,-0.0,-2.6674024100614705e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,1.8563436015028856e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,1.95482061826624e-06,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244201660156,0.0,0.0,1.4438245443670894e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902282714844,0.0,0.0,1.9548194813978625e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,9.272808711102698e-06,291.9853820800781,294.1499938964844,290.848388671875,289.5147705078125,292.57916259765625,293.32867431640625,285.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.977916508622002e-05,2.47388949603522e-11,1.977913962036837e-05,-4.525975964497775e-05,0.0,0.0,0.0,-0.0001114104379666,60.0,0.095041386783123,-0.0,-2.6674024100614705e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,3.205480879842071e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,3.375528194737853e-06,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,2.4931548523454694e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,3.37552637574845e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8449401855469,0.0,0.0,1.6012019841582514e-05,291.9852905273437,294.1499938964844,290.80645751953125,289.49810791015625,292.5787658691406,293.3287353515625,285.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.415414903429337e-05,4.271840520209125e-11,3.415410537854768e-05,-7.815334538463503e-05,0.0,0.0,0.0,-0.0001923806412378,60.0,0.1674623340368271,-0.0,-7.953498276647153e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,3.766124336834764e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,3.965913492720574e-06,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244812011719,0.0,0.0,2.929211404989473e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,3.96591121898382e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,1.8812546841218136e-05,291.9852294921875,294.1499938964844,290.79498291015625,289.49346923828125,292.5784912109375,293.32879638671875,285.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.012780846096575e-05,5.018997023542582e-11,4.012776116724126e-05,-9.1822563263122e-05,0.0,0.0,0.0,-0.000226028569159,60.0,0.1991303563117981,-0.0,-1.0978958714380476e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,6.489939096354647e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,6.834223313489929e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1245422363281,0.0,0.0,5.047736522101332e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,6.834219675511122e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,3.241854574298486e-05,291.9848937988281,294.1499938964844,290.7322082519531,289.46759033203125,292.5771179199219,293.3288269042969,285.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.914995174156502e-05,8.648946836498084e-11,6.914986443007365e-05,-0.0001582325057825,0.0,0.0,0.0,-0.0003895020636264,60.0,0.3469486832618713,-0.0,-3.2602662236591584e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,6.489939096354647e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,6.834223313489929e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1245422363281,0.0,0.0,5.047736522101332e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,6.834219675511122e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,3.241854574298486e-05,291.9848937988281,294.1499938964844,290.7322082519531,289.46759033203125,292.5771179199219,293.3288269042969,285.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.914995174156502e-05,8.648946836498084e-11,6.914986443007365e-05,-0.0001582325057825,0.0,0.0,0.0,-0.0003895020636264,60.0,0.3469486832618713,-0.0,-3.2602662236591584e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,9.97006100078579e-06,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,1.0498962183191908e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12451171875,0.0,0.0,7.754501893941779e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,1.0498956726223696e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,4.980245284968987e-05,291.9837951660156,294.1499938964844,290.6609191894531,289.4374694824219,292.5746154785156,293.328125,285.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000106230705569,1.3286829969594294e-10,0.0001062305746017,-0.0002430824533803,0.0,0.0,0.0,-0.0005983674782328,60.0,0.5445164442062378,-0.0,-7.69427022095925e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,9.97006100078579e-06,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,1.0498962183191908e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12451171875,0.0,0.0,7.754501893941779e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,1.0498956726223696e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,4.980245284968987e-05,291.9837951660156,294.1499938964844,290.6609191894531,289.4374694824219,292.5746154785156,293.328125,285.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000106230705569,1.3286829969594294e-10,0.0001062305746017,-0.0002430824533803,0.0,0.0,0.0,-0.0005983674782328,60.0,0.5445164442062378,-0.0,-7.69427022095925e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,1.1273857126070652e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,1.1871923561557196e-05,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,8.768566658545751e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,1.1871917195094284e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,5.631517706206069e-05,291.9834899902344,294.1499938964844,290.62237548828125,289.4208984375,292.573486328125,293.328125,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001201277336804,1.5024878563529848e-10,0.0001201275881612,-0.0002748789847828,0.0,0.0,0.0,-0.0006766447331756,60.0,0.6335248351097107,-0.0,-9.83822801003953e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,1.4345065210363828e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,1.5106055798241869e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,1.1157287190144416e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,1.5106047612789553e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,7.165647548390552e-05,291.9821472167969,294.1499938964844,290.58203125,289.4034118652344,292.5707397460937,293.3269958496094,285.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001528499560663,1.9117650518207799e-10,0.0001528497668914,-0.0003497565630823,0.0,0.0,0.0,-0.00086095998995,60.0,0.7926023602485657,-0.0,-1.5928572905110627e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,2.193892578361556e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,2.310276249772869e-05,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,1.7063630366465077e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,2.3102749764802866e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,0.0001095893312594,291.9804077148437,294.1499938964844,290.4964599609375,289.36578369140625,292.5653076171875,293.3246459960937,285.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002337577316211,2.9237326448772194e-10,0.0002337574405828,-0.0005348968552425,0.0,0.0,0.0,-0.0013166917487978,60.0,1.1206398010253906,-0.0,-3.725654007524781e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,2.193892578361556e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,2.310276249772869e-05,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,1.7063630366465077e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,2.3102749764802866e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,0.0001095893312594,291.9804077148437,294.1499938964844,290.4964599609375,289.36578369140625,292.5653076171875,293.3246459960937,285.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002337577316211,2.9237326448772194e-10,0.0002337574405828,-0.0005348968552425,0.0,0.0,0.0,-0.0013166917487978,60.0,1.1206398010253906,-0.0,-3.725654007524781e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
