time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152340,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,3.7268331652740017e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,3.924538032151759e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,2.8986516554141417e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,3.924535849364474e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407897949219,0.0,0.0,0.0001861627970356,291.9661560058594,294.1499938964844,290.40509033203125,289.32489013671875,292.5499572753906,293.3056640625,285.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004077613120898,5.073504949493213e-10,0.0004077608173247,-0.0009260721271857,0.0,0.0,0.0,-0.0022951776627451,60.0,1.924610376358032,-0.0,-1.0751070256276309e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,3.7268331652740017e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,3.924538032151759e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,2.8986516554141417e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,3.924535849364474e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407897949219,0.0,0.0,0.0001861627970356,291.9661560058594,294.1499938964844,290.40509033203125,289.32489013671875,292.5499572753906,293.3056640625,285.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004077613120898,5.073504949493213e-10,0.0004077608173247,-0.0009260721271857,0.0,0.0,0.0,-0.0022951776627451,60.0,1.924610376358032,-0.0,-1.0751070256276309e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,9.007495100377128e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383850097656,0.0,0.0,9.485333430347964e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058654785156,0.0,0.0,7.005838415352628e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729858398437,0.0,0.0,9.485328337177634e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,0.0004499424539972,291.9490966796875,294.1499938964844,290.308837890625,289.2810974121094,292.50506591796875,293.24176025390625,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005789177957922,7.767993470686462e-10,0.0005789169808849,-0.0014633005484938,0.0,0.0,0.0,-0.0033000083640217,60.0,2.651949644088745,-0.0,-6.280291131588457e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,9.007495100377128e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383850097656,0.0,0.0,9.485333430347964e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058654785156,0.0,0.0,7.005838415352628e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729858398437,0.0,0.0,9.485328337177634e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,0.0004499424539972,291.9490966796875,294.1499938964844,290.308837890625,289.2810974121094,292.50506591796875,293.24176025390625,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005789177957922,7.767993470686462e-10,0.0005789169808849,-0.0014633005484938,0.0,0.0,0.0,-0.0033000083640217,60.0,2.651949644088745,-0.0,-6.280291131588457e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857421875,0.0,0.0,9.008400957100092e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970031738281,0.0,0.0,9.486286580795422e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06280517578125,0.0,0.0,7.00654272804968e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,9.486282215220854e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0004499877104535,291.89068603515625,294.1499938964844,290.2085876464844,289.2347412109375,292.431396484375,293.1824035644531,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802097920328,1.189905951548553e-09,0.0009802086278796,-0.0021480696741491,0.0,0.0,0.0,-0.0055041559971868,60.0,3.815763950347901,-0.0,-6.281553055487167e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857421875,0.0,0.0,9.008400957100092e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970031738281,0.0,0.0,9.486286580795422e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06280517578125,0.0,0.0,7.00654272804968e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,9.486282215220854e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0004499877104535,291.89068603515625,294.1499938964844,290.2085876464844,289.2347412109375,292.431396484375,293.1824035644531,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802097920328,1.189905951548553e-09,0.0009802086278796,-0.0021480696741491,0.0,0.0,0.0,-0.0055041559971868,60.0,3.815763950347901,-0.0,-6.281553055487167e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,9.0141904365737e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,9.492383105680346e-05,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381164550781,0.0,0.0,7.011045090621337e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,9.492378012510017e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0004502768861129,291.85699462890625,294.1499938964844,290.1572570800781,289.2107238769531,292.41510009765625,293.1463928222656,285.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605435770936,1.2417054051638843e-09,0.000960542296525,-0.0023039164952933,0.0,0.0,0.0,-0.0054287542589008,60.0,4.570443630218506,-0.0,-6.289627663136343e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,9.017901902552694e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,9.496291750110686e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,7.013932190602645e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,9.496286656940356e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,0.0004504623066168,291.82342529296875,294.1499938964844,290.10528564453125,289.18621826171875,292.3954467773437,293.1073608398437,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608628461137,1.287862372301162e-09,0.0009608615655452,-0.0024249437265098,0.0,0.0,0.0,-0.0054512568749487,60.0,5.079510688781738,-0.0,-6.294807519680036e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,9.02085957932286e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,9.499405859969556e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642944335937,0.0,0.0,7.016232120804489e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.499401494394988e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0004506100376602,291.7566223144531,294.1499938964844,289.999755859375,289.1358947753906,292.35528564453125,293.0245666503906,285.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611781570129,1.3246881369610721e-09,0.0009611768764443,-0.0025214431807398,0.0,0.0,0.0,-0.0054695149883627,60.0,5.495686531066895,-0.0,-6.298935062432065e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,9.02085957932286e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,9.499405859969556e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642944335937,0.0,0.0,7.016232120804489e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,9.499401494394988e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0004506100376602,291.7566223144531,294.1499938964844,289.999755859375,289.1358947753906,292.35528564453125,293.0245666503906,285.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611781570129,1.3246881369610721e-09,0.0009611768764443,-0.0025214431807398,0.0,0.0,0.0,-0.0054695149883627,60.0,5.495686531066895,-0.0,-6.298935062432065e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500305175781,0.0,0.0,9.023016900755464e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76092529296875,0.0,0.0,9.501677413936704e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,7.01790995663032e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,9.501673048362136e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,0.0004507178091444,291.6982116699219,294.1499938964844,289.90582275390625,289.0904541015625,292.3190612792969,292.94830322265625,285.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614067967049,1.351544764993661e-09,0.0009614054579287,-0.0025918206665664,0.0,0.0,0.0,-0.005482823587954,60.0,5.573881149291992,-0.0,-6.30194563200348e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,9.023871825775132e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.50257817748934e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151916503906,0.0,0.0,7.018574979156256e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,9.50257308431901e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0004507605044636,291.6902770996094,294.1499938964844,289.8929748535156,289.08416748046875,292.3140563964844,292.9374084472656,285.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614981245249,1.3621930250451442e-09,0.0009614967857487,-0.0026197233237326,0.0,0.0,0.0,-0.0054881037212908,60.0,5.578322410583496,-0.0,-6.303140054342293e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,9.04678090591915e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,9.526702342554928e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,7.03639307175763e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.526697976980358e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,0.0004519048670772,291.624267578125,294.1499938964844,289.7857971191406,289.031494140625,292.27166748046875,292.82330322265625,285.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639381896704,1.647587954956009e-09,0.0009639365016482,-0.0033675818704068,0.0,0.0,0.0,-0.0056295827962458,60.0,5.58144998550415,-0.0,-6.335181979011395e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,9.04678090591915e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,9.526702342554928e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,7.03639307175763e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.526697976980358e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,0.0004519048670772,291.624267578125,294.1499938964844,289.7857971191406,289.031494140625,292.27166748046875,292.82330322265625,285.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639381896704,1.647587954956009e-09,0.0009639365016482,-0.0033675818704068,0.0,0.0,0.0,-0.0056295827962458,60.0,5.58144998550415,-0.0,-6.335181979011395e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,9.091547690331936e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,9.573843999532984e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,7.071211439324543e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,9.573838906362651e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0004541410598903,291.5585327148437,294.1499938964844,289.6791381835937,288.9782409667969,292.2279968261719,292.64508056640625,285.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687073761597,2.205299276525352e-09,0.0009687051642686,-0.0048290090635418,0.0,0.0,0.0,-0.0059060626663267,60.0,5.570026397705078,-0.0,-6.398032326160319e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,9.091547690331936e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,9.573843999532984e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,7.071211439324543e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,9.573838906362651e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0004541410598903,291.5585327148437,294.1499938964844,289.6791381835937,288.9782409667969,292.2279968261719,292.64508056640625,285.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687073761597,2.205299276525352e-09,0.0009687051642686,-0.0048290090635418,0.0,0.0,0.0,-0.0059060626663267,60.0,5.570026397705078,-0.0,-6.398032326160319e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,9.113210398936644e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.59665558184497e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,7.088060374371707e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767822265625,0.0,0.0,9.596651216270402e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,0.0004552231694106,291.52569580078125,294.1499938964844,289.62628173828125,288.9515686035156,292.2056579589844,292.52947998046875,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710171143524,2.475181171135432e-09,0.0009710146696306,-0.0055361958220601,0.0,0.0,0.0,-0.0060398634523153,60.0,5.562079429626465,-0.0,-6.428557242088574e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,9.131748811341822e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,9.616178431315348e-05,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679138183594,0.0,0.0,7.102479867171496e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,9.616173338145018e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.0004561492241919,291.4929504394531,294.1499938964844,289.57391357421875,288.9248962402344,292.1830139160156,292.40057373046875,285.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729914017952,2.7061382024129443e-09,0.0009729886660352,-0.0061413813382387,0.0,0.0,0.0,-0.0061543546617031,60.0,5.551713943481445,-0.0,-6.45473789973039e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.178647451335564e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,9.66556472121738e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,7.138956425478682e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,9.665559628047048e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,0.0004584919079206,291.4275817871094,294.1499938964844,289.4709777832031,288.8719177246094,292.1369323730469,292.1094970703125,285.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977988471277,3.29041505153782e-09,0.000977985211648,-0.0076723508536815,0.0,0.0,0.0,-0.0064440071582794,60.0,5.527649879455566,-0.0,-6.521205619947068e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.178647451335564e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,9.66556472121738e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,7.138956425478682e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,9.665559628047048e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,0.0004584919079206,291.4275817871094,294.1499938964844,289.4709777832031,288.8719177246094,292.1369323730469,292.1094970703125,285.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977988471277,3.29041505153782e-09,0.000977985211648,-0.0076723508536815,0.0,0.0,0.0,-0.0064440071582794,60.0,5.527649879455566,-0.0,-6.521205619947068e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,9.182337817037478e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189514160156,0.0,0.0,9.669450810179114e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,7.141826063161716e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,9.669445717008784e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,0.0004586762515828,291.362548828125,294.1499938964844,289.3713073730469,288.8197326660156,292.0897827148437,291.8078918457031,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783818386495,3.3363709572853395e-09,0.0009783784626051,-0.0077927652746438,0.0,0.0,0.0,-0.006466791499406,60.0,5.4893107414245605,-0.0,-6.526448004251506e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,9.182337817037478e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189514160156,0.0,0.0,9.669450810179114e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,7.141826063161716e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,9.669445717008784e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,0.0004586762515828,291.362548828125,294.1499938964844,289.3713073730469,288.8197326660156,292.0897827148437,291.8078918457031,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783818386495,3.3363709572853395e-09,0.0009783784626051,-0.0077927652746438,0.0,0.0,0.0,-0.006466791499406,60.0,5.4893107414245605,-0.0,-6.526448004251506e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,9.183766815112904e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,9.670954750617966e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,7.142937829485163e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,9.670950385043398e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0004587476432789,291.29803466796875,294.1499938964844,289.2757263183594,288.7688293457031,292.0417175292969,291.5224914550781,285.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978535041213,3.3541531774261557e-09,0.000978531781584,-0.0078393574804067,0.0,0.0,0.0,-0.0064756125211715,60.0,5.439611434936523,-0.0,-6.528477314304837e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,9.183766815112904e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,9.670954750617966e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,7.142937829485163e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,9.670950385043398e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0004587476432789,291.29803466796875,294.1499938964844,289.2757263183594,288.7688293457031,292.0417175292969,291.5224914550781,285.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978535041213,3.3541531774261557e-09,0.000978531781584,-0.0078393574804067,0.0,0.0,0.0,-0.0064756125211715,60.0,5.439611434936523,-0.0,-6.528477314304837e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.165496885543688e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,9.651715663494542e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,7.128727884264663e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,9.651711297919974e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0004578350344672,291.23419189453125,294.1499938964844,289.1851806640625,288.7197570800781,291.9928894042969,291.277099609375,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765888098627,3.126513936635433e-09,0.000976585666649,-0.0072428863495588,0.0,0.0,0.0,-0.0063627646304667,60.0,5.37932014465332,-0.0,-6.502525451423935e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.165496885543688e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,9.651715663494542e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,7.128727884264663e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,9.651711297919974e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0004578350344672,291.23419189453125,294.1499938964844,289.1851806640625,288.7197570800781,291.9928894042969,291.277099609375,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765888098627,3.126513936635433e-09,0.000976585666649,-0.0072428863495588,0.0,0.0,0.0,-0.0063627646304667,60.0,5.37932014465332,-0.0,-6.502525451423935e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,9.114989370573312e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543395996094,0.0,0.0,9.598529140930624e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,7.089443533914164e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,9.598524047760292e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0004553120525088,291.13330078125,294.1499938964844,289.14208984375,288.6960144042969,291.91229248046875,291.1590881347656,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019860183820128,3.5137308618260477e-09,0.0019860146567225,-0.0072514535859227,0.0,0.0,0.0,-0.0116123296320438,60.0,6.468380451202393,-0.0,-6.431057641975714e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,9.066040365723892e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,9.54698261921294e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,7.051372085697949e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,9.546978253638372e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,0.0004528669524006,291.2904357910156,294.1499938964844,289.1005859375,288.67291259765625,291.47186279296875,290.8947448730469,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030805133283138,4.005408893448248e-09,0.0030805091373622,-0.0074495626613497,0.0,0.0,0.0,-0.0173376649618148,60.0,15.53969955444336,-0.0,-6.362168392115565e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,9.17850702535361e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,9.66541629168205e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,7.138846558518708e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,9.66541192610748e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0004584849230013,291.20880126953125,294.1499938964844,289.0227966308594,288.62890625,291.4317932128906,290.685546875,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782783454284,3.288857186589666e-09,0.0009782750857993,-0.0076679652556777,0.0,0.0,0.0,-0.0064447592012584,60.0,7.726258277893066,-0.0,-6.520993167669077e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,9.17850702535361e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,9.66541629168205e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,7.138846558518708e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,9.66541192610748e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0004584849230013,291.20880126953125,294.1499938964844,289.0227966308594,288.62890625,291.4317932128906,290.685546875,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782783454284,3.288857186589666e-09,0.0009782750857993,-0.0076679652556777,0.0,0.0,0.0,-0.0064447592012584,60.0,7.726258277893066,-0.0,-6.520993167669077e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,9.221969230566174e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,9.711183520266786e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50030517578125,0.0,0.0,7.172649929998443e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.711179154692218e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0004606559523381,291.14898681640625,294.1499938964844,288.95538330078125,288.5897216796875,291.3910217285156,290.48297119140625,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826036402955,3.8300163041071755e-09,0.0009825997985899,-0.0090862093493342,0.0,0.0,0.0,-0.0067115132696926,60.0,5.850894451141357,-0.0,-6.582893519180288e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,9.223959932569414e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.713279723655432e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,7.174198253778741e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,9.713276085676624e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0004607554001267,291.146484375,294.1499938964844,288.9527587890625,288.5881652832031,291.3893127441406,290.47412109375,285.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828151669353,3.8548186864773015e-09,0.0009828113252297,-0.0091511970385909,0.0,0.0,0.0,-0.0067238062620162,60.0,5.812382221221924,-0.0,-6.585736400666066e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.27592845982872e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.768005111254752e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,7.214618381112814e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,9.768000745680185e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004633513162843,291.0843505859375,294.1499938964844,288.8913269042969,288.5512084960937,291.3461303710937,290.2413024902344,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988351763226,4.502262118677436e-09,0.0009883473394438,-0.0108475489541888,0.0,0.0,0.0,-0.0070447702892124,60.0,5.435680389404297,-0.0,-6.66015154138222e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.27592845982872e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.768005111254752e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,7.214618381112814e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,9.768000745680185e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004633513162843,291.0843505859375,294.1499938964844,288.8913269042969,288.5512084960937,291.3461303710937,290.2413024902344,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988351763226,4.502262118677436e-09,0.0009883473394438,-0.0108475489541888,0.0,0.0,0.0,-0.0070447702892124,60.0,5.435680389404297,-0.0,-6.66015154138222e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,9.322269033873454e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,9.81680423137732e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,7.250661292346194e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.81679986580275e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004656661476474,291.0223693847656,294.1499938964844,288.8394470214844,288.5185546875,291.3025207519531,290.00421142578125,285.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932901011779,5.07959851958617e-09,0.0009932849789038,-0.012360137887299,0.0,0.0,0.0,-0.0073309852741658,60.0,5.319374561309815,-0.0,-6.726861556671794e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,9.322269033873454e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,9.81680423137732e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,7.250661292346194e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.81679986580275e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004656661476474,291.0223693847656,294.1499938964844,288.8394470214844,288.5185546875,291.3025207519531,290.00421142578125,285.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932901011779,5.07959851958617e-09,0.0009932849789038,-0.012360137887299,0.0,0.0,0.0,-0.0073309852741658,60.0,5.319374561309815,-0.0,-6.726861556671794e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.341772238258272e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,9.837342076934874e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,7.265830208780244e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.837337711360306e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004666403983719,290.991455078125,294.1499938964844,288.8173522949219,288.5040283203125,291.2806091308594,289.8888854980469,285.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953688131645,5.3225810425772124e-09,0.000995363574475,-0.0129967126995325,0.0,0.0,0.0,-0.0074514462612569,60.0,5.2882890701293945,-0.0,-6.755036707772889e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.357369708595796e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.853766823653132e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,7.277961412910372e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.853762458078565e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004674195079132,290.96063232421875,294.1499938964844,288.7980041503906,288.49072265625,291.2586975097656,289.7792663574219,285.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970301762223,5.516895829060786e-09,0.0009970245882868,-0.013505776412785,0.0,0.0,0.0,-0.0075477738864719,60.0,5.263597965240479,-0.0,-6.777611361030722e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.379170660395177e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.876723925117405e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,7.294917304534465e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.876719559542836e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0004685084859374,290.8992004394531,294.1499938964844,288.76788330078125,288.4682006835937,291.2149353027344,289.57763671875,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788491463931677e-09,0.0009993477724492,-0.0142172807827591,0.0,0.0,0.0,-0.0076824189163744,60.0,5.222764015197754,-0.0,-6.809226249515632e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
