time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154680,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.379170660395177e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.876723925117405e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,7.294917304534465e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.876719559542836e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0004685084859374,290.8992004394531,294.1499938964844,288.76788330078125,288.4682006835937,291.2149353027344,289.57763671875,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788491463931677e-09,0.0009993477724492,-0.0142172807827591,0.0,0.0,0.0,-0.0076824189163744,60.0,5.222764015197754,-0.0,-6.809226249515632e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.385427256347612e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.883312304737046e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,7.299783464986831e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.88330866675824e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0004688210319727,290.8382568359375,294.1499938964844,288.75,288.4514465332031,291.17156982421875,289.4112854003906,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000203037634,5.866424679368265e-09,0.0010000144829973,-0.0144214397296309,0.0,0.0,0.0,-0.0077210552990436,60.0,5.188802242279053,-0.0,-6.818311959477796e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.385427256347612e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.883312304737046e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,7.299783464986831e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.88330866675824e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0004688210319727,290.8382568359375,294.1499938964844,288.75,288.4514465332031,291.17156982421875,289.4112854003906,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000203037634,5.866424679368265e-09,0.0010000144829973,-0.0144214397296309,0.0,0.0,0.0,-0.0077210552990436,60.0,5.188802242279053,-0.0,-6.818311959477796e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.379349648952484e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.87691237241961e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.295056275324896e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.876908006845042e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0004685174499172,290.7777404785156,294.1499938964844,288.7410583496094,288.4390563964844,291.128662109375,289.2725830078125,285.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993726853281,5.7906834882714975e-09,0.0009993669809773,-0.0142230223864316,0.0,0.0,0.0,-0.0076835080981254,60.0,5.157684803009033,-0.0,-6.809482044900508e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.379349648952484e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.87691237241961e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.295056275324896e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.876908006845042e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0004685174499172,290.7777404785156,294.1499938964844,288.7410583496094,288.4390563964844,291.128662109375,289.2725830078125,285.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993726853281,5.7906834882714975e-09,0.0009993669809773,-0.0142230223864316,0.0,0.0,0.0,-0.0076835080981254,60.0,5.157684803009033,-0.0,-6.809482044900508e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.35784264584072e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.854264499153942e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.278328848769888e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.854260861175136e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0004674431402236,290.7178649902344,294.1499938964844,288.7369384765625,288.4292907714844,291.08648681640625,289.1661376953125,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970813989639,5.522712509531402e-09,0.0009970758110284,-0.0135210128501057,0.0,0.0,0.0,-0.0075506647117435,60.0,5.126477241516113,-0.0,-6.77828708717243e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.35784264584072e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.854264499153942e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.278328848769888e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.854260861175136e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0004674431402236,290.7178649902344,294.1499938964844,288.7369384765625,288.4292907714844,291.08648681640625,289.1661376953125,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970813989639,5.522712509531402e-09,0.0009970758110284,-0.0135210128501057,0.0,0.0,0.0,-0.0075506647117435,60.0,5.126477241516113,-0.0,-6.77828708717243e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.341645636595786e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.837208199314772e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.265731255756691e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.837204561335966e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.0004666340828407,290.6882019042969,294.1499938964844,288.736572265625,288.4253234863281,291.0657958984375,289.12420654296875,285.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953560074791,5.320905049899238e-09,0.0009953506523743,-0.012992319650948,0.0,0.0,0.0,-0.0074506225064396,60.0,5.110267162322998,-0.0,-6.75484201906329e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.322859841631724e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.81742559815757e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.251119677675888e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.817421960178764e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0004656956880353,290.6587219238281,294.1499938964844,288.7373046875,288.42193603515625,291.0452575683594,289.0876159667969,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933552937582,5.086845167312504e-09,0.0009933502878993,-0.0123791191726922,0.0,0.0,0.0,-0.0073345941491425,60.0,5.093681812286377,-0.0,-6.727700707642725e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.276413038605824e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.768515155883506e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.214994548121467e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.768510790308936e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0004633755888789,290.6002502441406,294.1499938964844,288.7418518066406,288.41680908203125,291.0048828125,289.0289611816406,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884054306894,4.508150741600048e-09,0.0009884008904919,-0.0108629744499921,0.0,0.0,0.0,-0.0070477062836289,60.0,5.059287071228027,-0.0,-6.660830109694872e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.276413038605824e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.768515155883506e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.214994548121467e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.768510790308936e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0004633755888789,290.6002502441406,294.1499938964844,288.7418518066406,288.41680908203125,291.0048828125,289.0289611816406,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884054306894,4.508150741600048e-09,0.0009884008904919,-0.0108629744499921,0.0,0.0,0.0,-0.0070477062836289,60.0,5.059287071228027,-0.0,-6.660830109694872e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.224186214851215e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,9.713517647469416e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.174373604357243e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,9.713513281894848e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0004607667506206,290.5426330566406,294.1499938964844,288.7502136230469,288.413818359375,290.9655456542969,288.988525390625,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828405454754,3.857447694599614e-09,0.0009828367037698,-0.009158082306385,0.0,0.0,0.0,-0.0067251240834593,60.0,5.024155616760254,-0.0,-6.586036960243291e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.224186214851215e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,9.713517647469416e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.174373604357243e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,9.713513281894848e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0004607667506206,290.5426330566406,294.1499938964844,288.7502136230469,288.413818359375,290.9655456542969,288.988525390625,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828405454754,3.857447694599614e-09,0.0009828367037698,-0.009158082306385,0.0,0.0,0.0,-0.0067251240834593,60.0,5.024155616760254,-0.0,-6.586036960243291e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,9.178690379485488e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.665608376963064e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,7.138988439692184e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,9.665604738984256e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0004584941780194,290.4857177734375,294.1499938964844,288.7620849609375,288.4126892089844,290.9272155761719,288.9599914550781,285.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977992429398,3.290615779860672e-09,0.0009779891697689,-0.0076728742569684,0.0,0.0,0.0,-0.0064441179856657,60.0,4.991798400878906,-0.0,-6.521228357314612e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,9.178690379485488e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.665608376963064e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,7.138988439692184e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,9.665604738984256e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0004584941780194,290.4857177734375,294.1499938964844,288.7620849609375,288.4126892089844,290.9272155761719,288.9599914550781,285.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977992429398,3.290615779860672e-09,0.0009779891697689,-0.0076728742569684,0.0,0.0,0.0,-0.0064441179856657,60.0,4.991798400878906,-0.0,-6.521228357314612e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,9.155627776635812e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,9.64132195804268e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,7.121050293790177e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.641318320063874e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0004573421319946,290.42950439453125,294.1499938964844,288.77716064453125,288.4133605957031,290.8899230957031,288.9400329589844,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755339706316,3.003264970047325e-09,0.0009755309438332,-0.0069199413992464,0.0,0.0,0.0,-0.0063016605563461,60.0,4.968203544616699,-0.0,-6.488496495649089e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,9.155627776635812e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,9.64132195804268e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,7.121050293790177e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.641318320063874e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0004573421319946,290.42950439453125,294.1499938964844,288.77716064453125,288.4133605957031,290.8899230957031,288.9400329589844,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755339706316,3.003264970047325e-09,0.0009755309438332,-0.0069199413992464,0.0,0.0,0.0,-0.0063016605563461,60.0,4.968203544616699,-0.0,-6.488496495649089e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,9.156051964964718e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.641768701840192e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,7.121379894670099e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,9.641765063861384e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0004573633195832,290.401611328125,294.1499938964844,288.7857666015625,288.4142761230469,290.8716735839844,288.9319763183594,285.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755786741152,3.008540083726529e-09,0.0009755756473168,-0.0069337640888988,0.0,0.0,0.0,-0.0063042738474905,60.0,4.961850643157959,-0.0,-6.489096904260806e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,9.16325589059852e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,9.64935461524874e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,7.126983109628782e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.649350977269933e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,0.0004577231884468,290.3738098144531,294.1499938964844,288.7950744628906,288.41558837890625,290.8536376953125,288.92462158203125,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763453272171,3.0982836296544747e-09,0.0009763422422111,-0.0071689174510538,0.0,0.0,0.0,-0.0063487594015896,60.0,4.959317207336426,-0.0,-6.499310956087356e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,9.183707152260467e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.67089072219096e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,7.14288980816491e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,9.670887084212154e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0004587447619996,290.3185119628906,294.1499938964844,288.8155212402344,288.4192199707031,290.81817626953125,288.9115905761719,285.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785247966647,3.353063826594393e-09,0.0009785215370357,-0.0078365048393607,0.0,0.0,0.0,-0.0064750681631267,60.0,4.962507724761963,-0.0,-6.528352969326079e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,9.183707152260467e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.67089072219096e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,7.14288980816491e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,9.670887084212154e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0004587447619996,290.3185119628906,294.1499938964844,288.8155212402344,288.4192199707031,290.81817626953125,288.9115905761719,285.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785247966647,3.353063826594393e-09,0.0009785215370357,-0.0078365048393607,0.0,0.0,0.0,-0.0064750681631267,60.0,4.962507724761963,-0.0,-6.528352969326079e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.182932262774556e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,9.670075087342413e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,7.142286631278694e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,9.670071449363604e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.000458706083009,290.2636108398437,294.1499938964844,288.8381652832031,288.4241027832031,290.78369140625,288.90191650390625,285.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784430731087,3.343397558808192e-09,0.0009784398134797,-0.0078111756592988,0.0,0.0,0.0,-0.0064702806994318,60.0,4.967429637908936,-0.0,-6.527250207000179e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.182932262774556e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,9.670075087342413e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,7.142286631278694e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,9.670071449363604e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.000458706083009,290.2636108398437,294.1499938964844,288.8381652832031,288.4241027832031,290.78369140625,288.90191650390625,285.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784430731087,3.343397558808192e-09,0.0009784398134797,-0.0078111756592988,0.0,0.0,0.0,-0.0064702806994318,60.0,4.967429637908936,-0.0,-6.527250207000179e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,9.177181345876306e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,9.664018580224364e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,7.137813372537494e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,9.664014942245558e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0004584187699947,290.209228515625,294.1499938964844,288.8627014160156,288.4300842285156,290.750244140625,288.8963317871094,285.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778294479474,3.2717251130520712e-09,0.0009778261883184,-0.0076233777217566,0.0,0.0,0.0,-0.0064347460865974,60.0,4.96832799911499,-0.0,-6.519073991739789e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,9.177181345876306e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,9.664018580224364e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,7.137813372537494e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,9.664014942245558e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0004584187699947,290.209228515625,294.1499938964844,288.8627014160156,288.4300842285156,290.750244140625,288.8963317871094,285.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778294479474,3.2717251130520712e-09,0.0009778261883184,-0.0076233777217566,0.0,0.0,0.0,-0.0064347460865974,60.0,4.96832799911499,-0.0,-6.519073991739789e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,9.13106050575152e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,9.61545156314969e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,7.101942173903808e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,9.615447925170884e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0004561149689834,290.1554870605469,294.1499938964844,288.8887939453125,288.4369812011719,290.7178955078125,288.89422607421875,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729163721203,2.697110978999717e-09,0.0009729136945679,-0.0061177252791821,0.0,0.0,0.0,-0.0061498903669416,60.0,4.961669921875,-0.0,-6.453713297105423e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,9.13106050575152e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,9.61545156314969e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,7.101942173903808e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,9.615447925170884e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0004561149689834,290.1554870605469,294.1499938964844,288.8887939453125,288.4369812011719,290.7178955078125,288.89422607421875,285.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729163721203,2.697110978999717e-09,0.0009729136945679,-0.0061177252791821,0.0,0.0,0.0,-0.0061498903669416,60.0,4.961669921875,-0.0,-6.453713297105423e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,9.113241685554384e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,9.596687596058472e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,7.088082929840311e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,9.596683958079666e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0004552249156404,290.12890625,294.1499938964844,288.9022827148437,288.4407043457031,290.7021789550781,288.8943786621094,285.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710181038826,2.4751083405050167e-09,0.0009710156009532,-0.0055360035039484,0.0,0.0,0.0,-0.006039835512638,60.0,4.955846786499023,-0.0,-6.428548715575745e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,9.092265827348456e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,9.574598516337574e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,7.071768050082028e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,9.574594878358766e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0004541770904324,290.1024780273437,294.1499938964844,288.91607666015625,288.4446105957031,290.686767578125,288.8949890136719,285.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687835699878,2.213766281400353e-09,0.0009687813580967,-0.0048511922359466,0.0,0.0,0.0,-0.0059102792292833,60.0,4.949963092803955,-0.0,-6.398988716682652e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.04700209503062e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,9.526933718007058e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,7.03656260157004e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,9.526930080028252e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0004519161011558,290.0502014160156,294.1499938964844,288.9442749023437,288.45281982421875,290.6567687988281,288.8968200683594,285.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639599593356,1.6498286070643071e-09,0.0009639583295211,-0.0033734503667801,0.0,0.0,0.0,-0.0056307069025933,60.0,4.936768054962158,-0.0,-6.335433511139854e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.04700209503062e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,9.526933718007058e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,7.03656260157004e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,9.526930080028252e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0004519161011558,290.0502014160156,294.1499938964844,288.9442749023437,288.45281982421875,290.6567687988281,288.8968200683594,285.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639599593356,1.6498286070643071e-09,0.0009639583295211,-0.0033734503667801,0.0,0.0,0.0,-0.0056307069025933,60.0,4.936768054962158,-0.0,-6.335433511139854e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,9.023492020787673e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,9.502175817033276e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,7.018277392489836e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,9.50217290665023e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.0004507417033892,289.9985656738281,294.1499938964844,288.9730224609375,288.46148681640625,290.6278991699219,288.89892578125,285.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614538867026,1.3569113610500951e-09,0.0009614525479264,-0.0026058822404593,0.0,0.0,0.0,-0.0054854899644851,60.0,4.927751064300537,-0.0,-6.30254746170067e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,9.023492020787673e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,9.502175817033276e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,7.018277392489836e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,9.50217290665023e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.0004507417033892,289.9985656738281,294.1499938964844,288.9730224609375,288.46148681640625,290.6278991699219,288.89892578125,285.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614538867026,1.3569113610500951e-09,0.0009614525479264,-0.0026058822404593,0.0,0.0,0.0,-0.0054854899644851,60.0,4.927751064300537,-0.0,-6.30254746170067e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,9.020430297823624e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,9.498951840214433e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,7.015895971562713e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,9.498948929831386e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0004505887918639,289.9474792480469,294.1499938964844,289.00201416015625,288.47039794921875,290.6000671386719,288.9014587402344,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611272253096,1.318756548407407e-09,0.000961125944741,-0.0025058998726308,0.0,0.0,0.0,-0.0054665734060108,60.0,4.928417682647705,-0.0,-6.298269994431395e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,9.020430297823624e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,9.498951840214433e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,7.015895971562713e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,9.498948929831386e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0004505887918639,289.9474792480469,294.1499938964844,289.00201416015625,288.47039794921875,290.6000671386719,288.9014587402344,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611272253096,1.318756548407407e-09,0.000961125944741,-0.0025058998726308,0.0,0.0,0.0,-0.0054665734060108,60.0,4.928417682647705,-0.0,-6.298269994431395e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,9.017958655022083e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,9.496349230175838e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,7.013973663561046e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,9.496346319792792e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0004504653334151,289.8968811035156,294.1499938964844,289.0309143066406,288.4794311523437,290.5732421875,288.90460205078125,285.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608640684746,1.287953188544577e-09,0.000960862787906,-0.0024251812137663,0.0,0.0,0.0,-0.0054513039067387,60.0,4.93415641784668,-0.0,-6.294817467278335e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,9.017958655022083e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,9.496349230175838e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,7.013973663561046e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,9.496346319792792e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0004504653334151,289.8968811035156,294.1499938964844,289.0309143066406,288.4794311523437,290.5732421875,288.90460205078125,285.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608640684746,1.287953188544577e-09,0.000960862787906,-0.0024251812137663,0.0,0.0,0.0,-0.0054513039067387,60.0,4.93415641784668,-0.0,-6.294817467278335e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,9.014260285766797e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,9.492454410064964e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,7.011096749920398e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,9.49245149968192e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0004502805822994,289.87176513671875,294.1499938964844,289.0452575683594,288.48394775390625,290.5602111816406,288.9062805175781,285.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604700026102,1.2418667205693623e-09,0.0009604687802493,-0.0023044142872095,0.0,0.0,0.0,-0.0054284576326608,60.0,4.937006950378418,-0.0,-6.289654663760302e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.009947098093107e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,9.487912029726432e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,7.007741805864498e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,9.487909119343384e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0004500651266425,289.8471374511719,294.1499938964844,289.0594177246094,288.4884338378906,290.5475769042969,288.90789794921875,285.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522647014819,1.1803630295403875e-09,0.000952263479121,-0.0021509260404855,0.0,0.0,0.0,-0.0053593665361404,60.0,4.923099994659424,-0.0,-6.28363565624568e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
