time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157020,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,4.341697786003351e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,4.572018951876089e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,3.376878521521576e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,4.572017496684566e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0002168766077375,289.8018493652344,294.1499938964844,289.087158203125,288.4972229003906,290.5265808105469,288.9114074707031,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007405074429698,8.56950399530376e-10,0.0007405065698549,-0.0015124292112886,0.0,0.0,0.0,-0.0041286265477538,60.0,4.3728437423706055,-0.0,-1.4591019059650993e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,4.341697786003351e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,4.572018951876089e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,3.376878521521576e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,4.572017496684566e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0002168766077375,289.8018493652344,294.1499938964844,289.087158203125,288.4972229003906,290.5265808105469,288.9114074707031,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007405074429698,8.56950399530376e-10,0.0007405065698549,-0.0015124292112886,0.0,0.0,0.0,-0.0041286265477538,60.0,4.3728437423706055,-0.0,-1.4591019059650993e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,3.14172611979302e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,3.308390296297148e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,2.443566518195439e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,3.308389204903506e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001569355954416,289.8648681640625,294.1499938964844,289.1138610839844,288.50567626953125,290.41033935546875,288.8694763183594,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005752371507696,6.595594626013224e-10,0.0005752365104854,-0.0011587560875341,0.0,0.0,0.0,-0.0032034097239375,60.0,4.44373083114624,-0.0,-7.640169386036177e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,3.14172611979302e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,3.308390296297148e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,2.443566518195439e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,3.308389204903506e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001569355954416,289.8648681640625,294.1499938964844,289.1138610839844,288.50567626953125,290.41033935546875,288.8694763183594,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005752371507696,6.595594626013224e-10,0.0005752365104854,-0.0011587560875341,0.0,0.0,0.0,-0.0032034097239375,60.0,4.44373083114624,-0.0,-7.640169386036177e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.024394967127591e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,9.50312678469345e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,7.018978794803843e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,9.503123874310404e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0004507868434302,289.9916687011719,294.1499938964844,289.13916015625,288.5136108398437,290.2715759277344,288.8133544921875,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003999942564405,4.361956108811516e-12,-0.0003999942564405,-0.0004114618641324,0.0,0.0,0.0,0.0019701623823493,60.0,4.922873497009277,-0.0,-6.303798727458343e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,9.024394967127591e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,9.50312678469345e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,7.018978794803843e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,9.503123874310404e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0004507868434302,289.9916687011719,294.1499938964844,289.13916015625,288.5136108398437,290.2715759277344,288.8133544921875,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003999942564405,4.361956108811516e-12,-0.0003999942564405,-0.0004114618641324,0.0,0.0,0.0,0.0019701623823493,60.0,4.922873497009277,-0.0,-6.303798727458343e-08,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,1.360633450531168e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,1.4328131328511516e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,1.0582712093309963e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,1.4328126781038009e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,6.796640082029626e-05,290.0067443847656,294.1499938964844,289.1627197265625,288.5209045410156,290.2261657714844,288.80523681640625,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144244171679,1.8059560791261475e-10,0.000144243997056,-0.0003305449790786,0.0,0.0,0.0,-0.0008125982130877,60.0,2.609107494354248,-0.0,-1.4330073794255327e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,1.360633450531168e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,1.4328131328511516e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,1.0582712093309963e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,1.4328126781038009e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,6.796640082029626e-05,290.0067443847656,294.1499938964844,289.1627197265625,288.5209045410156,290.2261657714844,288.80523681640625,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144244171679,1.8059560791261475e-10,0.000144243997056,-0.0003305449790786,0.0,0.0,0.0,-0.0008125982130877,60.0,2.609107494354248,-0.0,-1.4330073794255327e-09,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,1.1261409781582188e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,1.1858812285936438e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468444824219,0.0,0.0,8.75888053997187e-06,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,1.185880864795763e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,5.6253029470099136e-05,290.005859375,294.1499938964844,289.1737365722656,288.5242614746094,290.2248840332031,288.8067932128906,285.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199916514451,1.5007921294607482e-10,0.000119991505926,-0.0002745693491306,0.0,0.0,0.0,-0.0006758786039426,60.0,1.9689868688583367,-0.0,-9.81638659247607e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,9.461249646847136e-06,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,9.96315611700993e-06,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,7.358755738096079e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,9.963153388525823e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,4.7260866267606616e-05,290.0059509277344,294.1499938964844,289.1842346191406,288.52740478515625,290.224365234375,288.80810546875,285.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008105464279,1.2608854238482792e-10,0.0001008104227366,-0.0002306785463588,0.0,0.0,0.0,-0.0005678369197994,60.0,1.5679497718811035,-0.0,-6.92888246778267e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,6.371727067744359e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,6.709738045174163e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,4.955791155225597e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,6.709736226184759e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,3.182806904078461e-05,290.0061340332031,294.1499938964844,289.203369140625,288.532958984375,290.2237854003906,288.8097229003906,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.789168401155621e-05,8.491527619947091e-11,6.789159670006484e-05,-0.0001553521433379,0.0,0.0,0.0,-0.0003824143495876,60.0,1.1172629594802856,-0.0,-3.1425373414606383e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,6.371727067744359e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,6.709738045174163e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,4.955791155225597e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,6.709736226184759e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,3.182806904078461e-05,290.0061340332031,294.1499938964844,289.203369140625,288.532958984375,290.2237854003906,288.8097229003906,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.789168401155621e-05,8.491527619947091e-11,6.789159670006484e-05,-0.0001553521433379,0.0,0.0,0.0,-0.0003824143495876,60.0,1.1172629594802856,-0.0,-3.1425373414606383e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,3.595221642171964e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,3.785943135881098e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,2.796285571093904e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,3.7859419990127208e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,1.7958862372324802e-05,290.00616455078125,294.1499938964844,289.2198181152344,288.53741455078125,290.2236022949219,288.8102722167969,285.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.830773493973538e-05,4.791319771491054e-11,3.830768764601089e-05,-8.765702659729868e-05,0.0,0.0,0.0,-0.0002157764247385,60.0,0.8606037497520447,-0.0,-1.0005008627134159e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,3.595221642171964e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,3.785943135881098e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,2.796285571093904e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,3.7859419990127208e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,1.7958862372324802e-05,290.00616455078125,294.1499938964844,289.2198181152344,288.53741455078125,290.2236022949219,288.8102722167969,285.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.830773493973538e-05,4.791319771491054e-11,3.830768764601089e-05,-8.765702659729868e-05,0.0,0.0,0.0,-0.0002157764247385,60.0,0.8606037497520447,-0.0,-1.0005008627134159e-10,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,1.5723420574431657e-06,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,1.6557527260374627e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,1.222933633471257e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,1.655752157603274e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,7.854167961340863e-06,290.00616455078125,294.1499938964844,289.23321533203125,288.5406494140625,290.2235717773437,288.81036376953125,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6753845557104796e-05,2.0954727536492967e-11,1.6753825548221357e-05,-3.833653681795113e-05,0.0,0.0,0.0,-9.436954860575496e-05,60.0,0.6838204860687256,-0.0,-1.913639906259145e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,1.5723420574431657e-06,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,1.6557527260374627e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,1.222933633471257e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,1.655752157603274e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,7.854167961340863e-06,290.00616455078125,294.1499938964844,289.23321533203125,288.5406494140625,290.2235717773437,288.81036376953125,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6753845557104796e-05,2.0954727536492967e-11,1.6753825548221357e-05,-3.833653681795113e-05,0.0,0.0,0.0,-9.436954860575496e-05,60.0,0.6838204860687256,-0.0,-1.913639906259145e-11,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,6.158801397759817e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,6.48551747417514e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,4.790182401848142e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,6.485515200438385e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,3.076446546401712e-06,290.00616455078125,294.1499938964844,289.2432556152344,288.54248046875,290.2235717773437,288.81036376953125,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.562576800206443e-06,8.208041885060524e-12,6.562568614754127e-06,-1.5016533325251658e-05,0.0,0.0,0.0,-3.696506610140205e-05,60.0,0.5665160417556763,-0.0,-2.936016881005532e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,6.158801397759817e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,6.48551747417514e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,4.790182401848142e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,6.485515200438385e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,3.076446546401712e-06,290.00616455078125,294.1499938964844,289.2432556152344,288.54248046875,290.2235717773437,288.81036376953125,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.562576800206443e-06,8.208041885060524e-12,6.562568614754127e-06,-1.5016533325251658e-05,0.0,0.0,0.0,-3.696506610140205e-05,60.0,0.5665160417556763,-0.0,-2.936016881005532e-12,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,3.5725824432120135e-07,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,3.762103233384552e-07,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,2.778677412607067e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,3.762101812299079e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,1.7845775346359003e-06,290.00616455078125,294.1499938964844,289.2469177246094,288.5428466796875,290.2235717773437,288.81036376953125,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.812705244854442e-06,4.767229146163121e-12,3.8127004700072575e-06,-8.720392543182243e-06,0.0,0.0,0.0,-2.1474945242516696e-05,60.0,0.5224648118019104,-0.0,-9.879403068194237e-13,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,1.8112608302089939e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,1.9073456769547192e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,1.4087594024658756e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,1.9073451085205306e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,9.047615776580642e-07,290.00616455078125,294.1499938964844,289.2496337890625,288.54278564453125,290.2235717773437,288.81036376953125,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.935998170665698e-06,2.4199394658280804e-12,1.9359956695552683e-06,-4.426040959515376e-06,0.0,0.0,0.0,-1.0903997463174164e-05,60.0,0.4846232235431671,-0.0,-2.5393825497238565e-13,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,1.27660859661205e-08,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,1.3443308688465553e-08,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,9.9291854738226e-09,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,1.3443304247573453e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,6.376919259309943e-08,290.00616455078125,294.1499938964844,289.2519836425781,288.5414123535156,290.2235717773437,288.81036376953125,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3607214555122482e-07,1.701806826969604e-13,1.3607197502096824e-07,-3.113336504156905e-07,0.0,0.0,0.0,-7.664493750780821e-07,60.0,0.4240841865539551,-0.0,-1.2614837331261061e-15,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,1.27660859661205e-08,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,1.3443308688465553e-08,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,9.9291854738226e-09,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,1.3443304247573453e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,6.376919259309943e-08,290.00616455078125,294.1499938964844,289.2519836425781,288.5414123535156,290.2235717773437,288.81036376953125,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3607214555122482e-07,1.701806826969604e-13,1.3607197502096824e-07,-3.113336504156905e-07,0.0,0.0,0.0,-7.664493750780821e-07,60.0,0.4240841865539551,-0.0,-1.2614837331261061e-15,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,5.486164855739162e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,5.7771982753251905e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,4.26702051470329e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,5.777196498968351e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,2.7404508884387724e-08,290.00616455078125,294.1499938964844,289.25,288.5382080078125,290.2235717773437,288.81036376953125,285.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.87592019485328e-08,7.341909469705393e-14,5.8759130894259215e-08,-1.3425697886759738e-07,0.0,0.0,0.0,-3.3093965612351894e-07,60.0,0.3871424496173858,-0.0,-2.3297207109844063e-16,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,5.486164855739162e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,5.7771982753251905e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,4.26702051470329e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,5.777196498968351e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,2.7404508884387724e-08,290.00616455078125,294.1499938964844,289.25,288.5382080078125,290.2235717773437,288.81036376953125,285.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.87592019485328e-08,7.341909469705393e-14,5.8759130894259215e-08,-1.3425697886759738e-07,0.0,0.0,0.0,-3.3093965612351894e-07,60.0,0.3871424496173858,-0.0,-2.3297207109844063e-16,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,1.822410666818541e-09,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,1.9190871114460606e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,1.4174316165238563e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,1.9190864453122462e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,9.103311882086018e-09,290.00616455078125,294.1499938964844,289.244384765625,288.53271484375,290.2235717773437,288.81036376953125,285.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.974760088785388e-08,2.4650877991421943e-14,1.9747576018858133e-08,-4.4969588941512484e-08,0.0,0.0,0.0,-1.1117663234472277e-07,60.0,0.355268120765686,-0.0,-2.5707430096833317e-17,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,1.822410666818541e-09,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,1.9190871114460606e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,1.4174316165238563e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,1.9190864453122462e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,9.103311882086018e-09,290.00616455078125,294.1499938964844,289.244384765625,288.53271484375,290.2235717773437,288.81036376953125,285.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.974760088785388e-08,2.4650877991421943e-14,1.9747576018858133e-08,-4.4969588941512484e-08,0.0,0.0,0.0,-1.1117663234472277e-07,60.0,0.355268120765686,-0.0,-2.5707430096833317e-17,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42596435546875,0.0,0.0,5.78218195546043e-10,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,6.088918813595963e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,4.4972559010147956e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,6.088916593149918e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,2.888317363058945e-09,290.00439453125,294.1499938964844,289.2362060546875,288.5246887207031,290.22412109375,288.8094787597656,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.272592667500021e-09,7.819603187078465e-15,6.2725846738942445e-09,-1.4279359028535056e-08,0.0,0.0,0.0,-3.531749825924636e-08,60.0,0.3191856741905212,-0.0,-2.5879129217351865e-18,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42596435546875,0.0,0.0,5.78218195546043e-10,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,6.088918813595963e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,4.4972559010147956e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,6.088916593149918e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,2.888317363058945e-09,290.00439453125,294.1499938964844,289.2362060546875,288.5246887207031,290.22412109375,288.8094787597656,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.272592667500021e-09,7.819603187078465e-15,6.2725846738942445e-09,-1.4279359028535056e-08,0.0,0.0,0.0,-3.531749825924636e-08,60.0,0.3191856741905212,-0.0,-2.5879129217351865e-18,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,3.361852740635385e-10,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,3.5401942488633154e-10,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,2.614776173359701e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,3.5401931386402907e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,1.6793136881076975e-09,290.0040588378906,294.1499938964844,289.231201171875,288.5198059082031,290.2242431640625,288.809326171875,285.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.648878310613668e-09,4.5492386238827655e-15,3.6488738697215695e-09,-8.305229393101854e-09,0.0,0.0,0.0,-2.0532752387225628e-08,60.0,0.3070574998855591,-0.0,-8.74829627956109e-19,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,1.9290996577936423e-10,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,2.0314357140893688e-10,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,1.5004120168526924e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,2.0314350201999787e-10,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,9.63624402494645e-10,290.0038757324219,294.1499938964844,289.22564697265625,288.51434326171875,290.22430419921875,288.8092041015625,285.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.092219730798206e-09,2.610552155305965e-15,2.0922172883075522e-09,-4.765043026822013e-09,0.0,0.0,0.0,-1.1787051334977152e-08,60.0,0.2961360812187195,-0.0,-2.880550242205994e-19,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,5.7054274499313e-11,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,6.008092634512963e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,4.437557959979799e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,6.008090552844789e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,2.84997692112654e-10,290.0036926269531,294.1499938964844,289.212890625,288.5018615722656,290.224365234375,288.8091125488281,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.216909764766854e-10,7.763349187952465e-16,6.21690199320568e-10,-1.413377082037925e-09,0.0,0.0,0.0,-3.5070115700364113e-09,60.0,0.2759843170642853,-0.0,-2.5196632316704136e-20,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,5.7054274499313e-11,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,6.008092634512963e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,4.437557959979799e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,6.008090552844789e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,2.84997692112654e-10,290.0036926269531,294.1499938964844,289.212890625,288.5018615722656,290.224365234375,288.8091125488281,285.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.216909764766854e-10,7.763349187952465e-16,6.21690199320568e-10,-1.413377082037925e-09,0.0,0.0,0.0,-3.5070115700364113e-09,60.0,0.2759843170642853,-0.0,-2.5196632316704136e-20,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,1.842111012340108e-11,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,1.93983249602292e-11,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,1.4327540889813584e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,1.9398319756058768e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656921386719,0.0,0.0,9.201719247675656e-11,290.003662109375,294.1499938964844,289.1981506347656,288.4874267578125,290.224365234375,288.80908203125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0261438360424927e-10,2.2195390622522607e-16,2.0261416155964438e-10,-4.5953879590499003e-10,0.0,0.0,0.0,-1.135049387812614e-09,60.0,0.2578668296337127,-0.0,-2.626623177869776e-21,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,1.842111012340108e-11,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,1.93983249602292e-11,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,1.4327540889813584e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,1.9398319756058768e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656921386719,0.0,0.0,9.201719247675656e-11,290.003662109375,294.1499938964844,289.1981506347656,288.4874267578125,290.224365234375,288.80908203125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0261438360424927e-10,2.2195390622522607e-16,2.0261416155964438e-10,-4.5953879590499003e-10,0.0,0.0,0.0,-1.135049387812614e-09,60.0,0.2578668296337127,-0.0,-2.626623177869776e-21,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,7.675462695977409e-12,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,8.082635255535209e-12,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,5.969808848649283e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,8.082632653449995e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,3.834049397410944e-11,290.0036315917969,294.1499938964844,289.181640625,288.4712219238281,290.2243957519531,288.80908203125,285.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.014319763383071e-11,1.0313843742682783e-16,8.014309355042215e-11,-1.8507866073047552e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.2410613149404525,-0.0,-4.560109795995244e-22,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,7.675462695977409e-12,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,8.082635255535209e-12,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,5.969808848649283e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,8.082632653449995e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,3.834049397410944e-11,290.0036315917969,294.1499938964844,289.181640625,288.4712219238281,290.2243957519531,288.80908203125,285.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.014319763383071e-11,1.0313843742682783e-16,8.014309355042215e-11,-1.8507866073047552e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.2410613149404525,-0.0,-4.560109795995244e-22,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.814336437506615e-12,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.9636330282217797e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,2.188929809979201e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.9636321608600413e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.4058181702081283e-11,290.00360107421875,294.1499938964844,289.1634826660156,288.4534606933594,290.2243957519531,288.80908203125,285.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.549071370649969e-11,3.491578003806348e-17,2.5490677277306688e-11,-6.037253336144133e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2254657447338104,-0.0,-6.130814278477656e-23,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.814336437506615e-12,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.9636330282217797e-12,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,2.188929809979201e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.9636321608600413e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.4058181702081283e-11,290.00360107421875,294.1499938964844,289.1634826660156,288.4534606933594,290.2243957519531,288.80908203125,285.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.549071370649969e-11,3.491578003806348e-17,2.5490677277306688e-11,-6.037253336144133e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2254657447338104,-0.0,-6.130814278477656e-23,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
