time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159300,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,1.5350925825635686e-12,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,1.6165271161591721e-12,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.1939618130979437e-12,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,1.616526574058086e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,7.668098794821887e-12,290.00360107421875,294.1499938964844,289.1539001464844,288.4440612792969,290.2243957519531,288.80908203125,285.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7802478241568664e-11,-8.320801687573018e-18,1.7802486915186044e-11,-3.895423567046308e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2182222753763198,-0.0,-1.8240437858694656e-23,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,1.0233950189023069e-12,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,1.0776847079660425e-12,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,7.959745059252232e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,1.0776843827053906e-12,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,5.112066152335171e-12,290.00360107421875,294.1499938964844,289.1439514160156,288.434326171875,290.2243957519531,288.80908203125,285.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.947276509436607e-12,1.4628495572736957e-17,9.947261764287063e-12,-2.258031261970217e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.2112127393484115,-0.0,-8.106861621135805e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.1231994628906,288.4139709472656,290.2243957519531,288.80908203125,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0920726089002084e-12,5.412478907999344e-18,2.092067187889346e-12,-6.2064168908360084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.197681039571762,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.1231994628906,288.4139709472656,290.2243957519531,288.80908203125,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0920726089002084e-12,5.412478907999344e-18,2.092067187889346e-12,-6.2064168908360084e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.197681039571762,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.1014099121094,288.39263916015625,290.2243957519531,288.80908203125,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343340163108685e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.185202494263649,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.1014099121094,288.39263916015625,290.2243957519531,288.80908203125,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343340163108685e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.185202494263649,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.0788269042969,288.3705139160156,290.2243957519531,288.80908203125,285.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343336027205626e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.1736728996038437,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.0788269042969,288.3705139160156,290.2243957519531,288.80908203125,285.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343336027205626e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.1736728996038437,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.0555725097656,288.3477478027344,290.2243957519531,288.80908203125,285.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301396541505324e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1630171835422516,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.0555725097656,288.3477478027344,290.2243957519531,288.80908203125,285.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301396541505324e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1630171835422516,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.0437927246094,288.336181640625,290.2243957519531,288.80908203125,285.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343327755399497e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.1581160575151443,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.0318908691406,288.3245544433594,290.2243957519531,288.80908203125,285.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343336027205626e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.1533763855695724,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.00799560546875,288.3011169433594,290.2243957519531,288.80908203125,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527468567598534e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1442753672599792,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.00799560546875,288.3011169433594,290.2243957519531,288.80908203125,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527468567598534e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1442753672599792,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.9840087890625,288.2776184082031,290.2243957519531,288.80908203125,285.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746649964701e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1359955221414566,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.9840087890625,288.2776184082031,290.2243957519531,288.80908203125,285.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746649964701e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1359955221414566,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.9601745605469,288.2542724609375,290.2243957519531,288.80908203125,285.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527470635550065e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1282084584236145,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.9601745605469,288.2542724609375,290.2243957519531,288.80908203125,285.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527470635550065e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1282084584236145,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.9366760253906,288.23126220703125,290.2243957519531,288.80908203125,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746649964701e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1218893900513649,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.9366760253906,288.23126220703125,290.2243957519531,288.80908203125,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746649964701e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1218893900513649,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.9251403808594,288.2199401855469,290.2243957519531,288.80908203125,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1477299105843173e-12,4.7940666879358185e-18,2.1477251400947583e-12,-4.524940318273441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1182342991232872,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.9137268066406,288.208740234375,290.2243957519531,288.80908203125,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134333189130256e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.1146825402975082,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.8914794921875,288.1869506835937,290.2243957519531,288.80908203125,285.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343329823351028e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.1077927947044372,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.8914794921875,288.1869506835937,290.2243957519531,288.80908203125,285.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343329823351028e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.1077927947044372,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8701477050781,288.16607666015625,290.2243957519531,288.80908203125,285.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527456159889346e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1013364568352699,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8701477050781,288.16607666015625,290.2243957519531,288.80908203125,285.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527456159889346e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.1013364568352699,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8499450683594,288.1462707519531,290.2243957519531,288.80908203125,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301286681580218e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0952613800764083,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8499450683594,288.1462707519531,290.2243957519531,288.80908203125,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301286681580218e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0952613800764083,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8310241699219,288.12774658203125,290.2243957519531,288.80908203125,285.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301238213966202e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0895452201366424,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8310241699219,288.12774658203125,290.2243957519531,288.80908203125,285.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301238213966202e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0895452201366424,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8221435546875,288.1190185546875,290.2243957519531,288.80908203125,285.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301120599222854e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0868614986538887,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8136291503906,288.1106872558594,290.2243957519531,288.80908203125,285.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301014616706872e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0842443704605102,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.79791259765625,288.0953063964844,290.2243957519531,288.80908203125,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301001045774946e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.079133965075016,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.79791259765625,288.0953063964844,290.2243957519531,288.80908203125,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301001045774946e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.079133965075016,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7840881347656,288.0817565917969,290.2243957519531,288.80908203125,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301068900434572e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0743554085493087,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7840881347656,288.0817565917969,290.2243957519531,288.80908203125,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301068900434572e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0743554085493087,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7723388671875,288.0702209472656,290.2243957519531,288.80908203125,285.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301068254199716e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0698867365717887,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7723388671875,288.0702209472656,290.2243957519531,288.80908203125,285.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301068254199716e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0698867365717887,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7628479003906,288.0609436035156,290.2243957519531,288.80908203125,285.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.30102560269938e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0656584799289703,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
