time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7628479003906,288.0609436035156,290.2243957519531,288.80908203125,285.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.30102560269938e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0656584799289703,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.759033203125,288.05718994140625,290.2243957519531,288.80908203125,285.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527425140616375e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0636813268065452,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.7558288574219,288.0540771484375,290.2243957519531,288.80908203125,285.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1477299105843173e-12,4.794061724852143e-18,2.1477251400947583e-12,-4.524940318273441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.061744887381792,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7514953613281,288.0498352050781,290.2243957519531,288.80908203125,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752741893676178e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0579710714519023,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7514953613281,288.0498352050781,290.2243957519531,288.80908203125,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752741893676178e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0579710714519023,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,5.116975094511533e-13,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,5.388423539830219e-13,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,3.979872529626116e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,5.388421913526953e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,2.5560330761675853e-12,290.00360107421875,294.1499938964844,288.75,288.0483703613281,290.2243957519531,288.80908203125,285.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,3.2745967395997333e-12,7.1142195910263715e-19,-3.274597606961472e-12,7.860678254145714e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0544575825333595,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,5.116975094511533e-13,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,5.388423539830219e-13,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,3.979872529626116e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,5.388421913526953e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,2.5560330761675853e-12,290.00360107421875,294.1499938964844,288.75,288.0483703613281,290.2243957519531,288.80908203125,285.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,3.2745967395997333e-12,7.1142195910263715e-19,-3.274597606961472e-12,7.860678254145714e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0544575825333595,-0.0,-2.0267154052839512e-24,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.7506103515625,288.0489501953125,290.2243957519531,288.80908203125,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343294668175002e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0511866882443428,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.7506103515625,288.0489501953125,290.2243957519531,288.80908203125,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343294668175002e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0511866882443428,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.75250244140625,288.0508117675781,290.2243957519531,288.80908203125,285.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527425140616375e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0481371544301509,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.75250244140625,288.0508117675781,290.2243957519531,288.80908203125,285.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527425140616375e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0481371544301509,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.75396728515625,288.05224609375,290.2243957519531,288.80908203125,285.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527431344470973e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0467167943716049,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,-2.558487547255767e-13,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,-2.6942117699151093e-13,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,-1.989936264813058e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,-2.6942109567634764e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,-1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7558288574219,288.0540466308594,290.2243957519531,288.80908203125,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.203386995427992e-12,4.1756495047886184e-18,2.2033828754597362e-12,-2.8434637457108725e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0453322492539882,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.7606811523437,288.0588073730469,290.2243957519531,288.80908203125,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343298804078057e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0426230356097221,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.7606811523437,288.0588073730469,290.2243957519531,288.80908203125,285.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343298804078057e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0426230356097221,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7672119140625,288.0652160644531,290.2243957519531,288.80908203125,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752742927651944e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0400870777666568,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7672119140625,288.0652160644531,290.2243957519531,288.80908203125,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752742927651944e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0400870777666568,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.7713317871094,288.0692443847656,290.2243957519531,288.80908203125,285.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343298804078057e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0388550460338592,-0.0,-7.010138047328595e-35,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.77557373046875,288.0733947753906,290.2243957519531,288.80908203125,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343298804078057e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0377178974449634,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.78582763671875,288.0834655761719,290.2243957519531,288.80908203125,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527427208567906e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0354674980044364,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.78582763671875,288.0834655761719,290.2243957519531,288.80908203125,285.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527427208567906e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0354674980044364,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.791748046875,288.0892639160156,290.2243957519531,288.80908203125,285.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1477299105843173e-12,4.794061724852143e-18,2.1477251400947583e-12,-4.524940318273441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0344167202711105,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.7981872558594,288.0955505371094,290.2243957519531,288.80908203125,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527433412422497e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0333832390606403,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8127136230469,288.1097717285156,290.2243957519531,288.80908203125,285.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527435480374032e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0313825197517871,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8127136230469,288.1097717285156,290.2243957519531,288.80908203125,285.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527435480374032e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0313825197517871,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8295288085937,288.12628173828125,290.2243957519531,288.80908203125,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527435480374032e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0295098349452018,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8295288085937,288.12628173828125,290.2243957519531,288.80908203125,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527435480374032e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0295098349452018,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.84881591796875,288.1451721191406,290.2243957519531,288.80908203125,285.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134330707588419e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0277482122182846,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.84881591796875,288.1451721191406,290.2243957519531,288.80908203125,285.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134330707588419e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0277482122182846,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8706970214844,288.1665954589844,290.2243957519531,288.80908203125,285.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527439616277095e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.026083867996931,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.8706970214844,288.1665954589844,290.2243957519531,288.80908203125,285.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.7527439616277095e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.026083867996931,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.88262939453125,288.17828369140625,290.2243957519531,288.80908203125,285.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752744788808322e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0253092590719461,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.8952331542969,288.1906433105469,290.2243957519531,288.80908203125,285.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1477299105843173e-12,4.794064619984287e-18,2.1477251400947583e-12,-4.524940318273441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0245531015098094,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.9226379394531,288.2174987792969,290.2243957519531,288.80908203125,285.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343321551544906e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0230686515569686,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.9226379394531,288.2174987792969,290.2243957519531,288.80908203125,285.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343321551544906e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0230686515569686,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.9529724121094,288.2472229003906,290.2243957519531,288.80908203125,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343321551544906e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0216799359768629,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.9529724121094,288.2472229003906,290.2243957519531,288.80908203125,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343321551544906e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0216799359768629,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,288.97265625,288.2664794921875,290.2243957519531,288.80908203125,285.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134331948359337e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0208973847329616,-0.0,-1.7412402668301211e-34,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,288.9864196777344,288.27996826171875,290.2243957519531,288.80908203125,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752745202398629e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0203757286071777,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.0230407714844,288.3158569335937,290.2243957519531,288.80908203125,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.30124855372386e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0191562417894601,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
