time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164040,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.0230407714844,288.3158569335937,290.2243957519531,288.80908203125,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.30124855372386e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0191562417894601,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.0426025390625,288.33502197265625,290.2243957519531,288.80908203125,285.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134332361949644e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0185961164534091,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.0630187988281,288.35504150390625,290.2243957519531,288.80908203125,285.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343325687447965e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0180295743048191,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.1064758300781,288.3976135253906,290.2243957519531,288.80908203125,285.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301264063360344e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0169303230941295,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.1064758300781,288.3976135253906,290.2243957519531,288.80908203125,285.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301264063360344e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0169303230941295,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.1535339355469,288.4436950683594,290.2243957519531,288.80908203125,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752745202398629e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0159220248460769,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.1535339355469,288.4436950683594,290.2243957519531,288.80908203125,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752745202398629e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0159220248460769,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.2043151855469,288.4934387207031,290.2243957519531,288.80908203125,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343321551544906e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0149613320827484,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.2043151855469,288.4934387207031,290.2243957519531,288.80908203125,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343321551544906e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0149613320827484,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.2589111328125,288.5469665527344,290.2243957519531,288.80908203125,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134331948359337e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.014052240177989,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.2589111328125,288.5469665527344,290.2243957519531,288.80908203125,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134331948359337e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.014052240177989,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.2877197265625,288.5751647949219,290.2243957519531,288.80908203125,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752745202398629e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0136262448504567,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.3175354003906,288.6043701171875,290.2243957519531,288.80908203125,285.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1477299105843173e-12,4.794065860755206e-18,2.1477251400947583e-12,-4.524940318273441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0132194804027676,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.3802490234375,288.6658020019531,290.2243957519531,288.80908203125,285.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746236374394e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0124131450429558,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.3802490234375,288.6658020019531,290.2243957519531,288.80908203125,285.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746236374394e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0124131450429558,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.4472045898437,288.7314147949219,290.2243957519531,288.80908203125,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746236374394e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0116663426160812,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.4472045898437,288.7314147949219,290.2243957519531,288.80908203125,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746236374394e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0116663426160812,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.4952087402344,288.7784423828125,290.2243957519531,288.80908203125,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752746649964701e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0111828865483403,-0.0,-5.0668895860133595e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.5185241699219,288.80126953125,290.2243957519531,288.80908203125,285.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343336027205626e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0109553933143615,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.5943298339844,288.87554931640625,290.2243957519531,288.80908203125,285.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134333809515716e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0102908434346318,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.5943298339844,288.87554931640625,290.2243957519531,288.80908203125,285.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134333809515716e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0102908434346318,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.63397216796875,288.9143981933594,290.2243957519531,288.80908203125,285.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.134333809515716e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0099788978695869,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,2.558487547255767e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,2.6942117699151093e-13,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,1.989936264813058e-13,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,2.6942109567634764e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,1.2780165380837929e-12,290.00360107421875,294.1499938964844,289.6747741699219,288.954345703125,290.2243957519531,288.80908203125,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,3.218939654756059e-12,9.301436608066244e-20,-3.218939654756059e-12,2.46754439797714e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096749709919095,-0.0,-5.066788513209878e-25,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.75994873046875,289.0378112792969,290.2243957519531,288.80908203125,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343342231060216e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0091009344905614,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0,290.00360107421875,294.1499938964844,289.75994873046875,289.0378112792969,290.2243957519531,288.80908203125,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,5.07776275453925e-13,2.1343342231060216e-18,-5.07778389648162e-13,-1.8795963320928505e-13,0.0,0.0,0.0,0.0,60.0,0.0091009344905614,-0.0,-0.0,0.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.050000000745058,2.558487547255767e-13,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.432373046875,0.0,0.050000000745058,2.6942117699151093e-13,298.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.050000000745058,1.989936264813058e-13,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.050000000745058,2.6942109567634764e-13,298.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.050000000745058,1.2780165380837929e-12,290.00360107421875,290.2820129394531,289.8500061035156,289.12603759765625,290.2243957519531,288.80908203125,285.3821716308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752747683940466e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0085423439741134,-0.0,-5.066788513209878e-25,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.050000000745058,2.558487547255767e-13,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.432373046875,0.0,0.050000000745058,2.6942117699151093e-13,298.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.050000000745058,1.989936264813058e-13,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.050000000745058,2.6942109567634764e-13,298.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.050000000745058,1.2780165380837929e-12,290.00360107421875,290.2820129394531,289.8500061035156,289.12603759765625,290.2243957519531,288.80908203125,285.3821716308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.634334687178166e-13,2.752747683940466e-18,-5.634362334333568e-13,-1.8694362464294345e-12,0.0,0.0,0.0,0.0,60.0,0.0085423439741134,-0.0,-5.066788513209878e-25,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.6347789764404297,0.050000000745058,0.0409186668694019,298.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.6347789764404297,0.050000000745058,0.0430893301963806,298.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.6347789764404297,0.050000000745058,0.0318256355822086,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.6347789764404297,0.050000000745058,0.0430893301963806,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.6347789764404297,0.050000000745058,0.2043971866369247,286.409423828125,290.22418212890625,289.8966369628906,289.1712646484375,295.3717346191406,296.5948486328125,285.55096435546875,1.0,0.1097147837281227,0.0814836919307708,0.0814836919307708,1.0,1.0,-0.4358457326889038,0.0004415159928612,0.4354042112827301,-0.1322356164455413,0.0,0.0,0.0,10.16136360168457,60.0,1308.9749755859375,0.0,12.299928665161133,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764221191406,0.6317047476768494,0.050000000745058,0.0452826507389545,298.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764831542969,0.6317047476768494,0.050000000745058,0.0476848147809505,298.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.177490234375,0.6317047476768494,0.050000000745058,0.0352198407053947,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.6317047476768494,0.050000000745058,0.0476848147809505,298.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.6317047476768494,0.050000000745058,0.2261962294578552,286.2024841308594,290.1654663085937,289.9440002441406,289.2161865234375,295.9875183105469,298.4974975585937,286.879638671875,1.0,0.1210934370756149,0.1629673838615417,0.1629673838615417,1.0,1.0,-0.4824618101119995,0.016526211053133,0.4659355878829956,-0.1275397390127182,0.0,0.0,0.0,12.49057388305664,60.0,2655.3212890625,0.0,16.69732666015625,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.5709263682365417,0.050000000745058,0.0456804037094116,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.5709263682365417,0.050000000745058,0.0481036640703678,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.5709263682365417,0.050000000745058,0.0355292037129402,298.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.5709263682365417,0.050000000745058,0.0481036640703678,298.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.5709263682365417,0.050000000745058,0.2281830757856369,288.50421142578125,290.04547119140625,290.0407409667969,289.30523681640625,296.01904296875,298.5672912597656,288.9261779785156,1.0,0.14058618247509,0.3259347677230835,0.3259347677230835,1.0,1.0,-0.4867341816425323,0.0614119209349155,0.4253222644329071,-0.0839006453752517,0.0,0.0,0.0,20.02933120727539,60.0,2579.9619140625,0.0,23.18523025512696,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.5709263682365417,0.050000000745058,0.0456804037094116,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.5709263682365417,0.050000000745058,0.0481036640703678,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.5709263682365417,0.050000000745058,0.0355292037129402,298.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.5709263682365417,0.050000000745058,0.0481036640703678,298.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.5709263682365417,0.050000000745058,0.2281830757856369,288.50421142578125,290.04547119140625,290.0407409667969,289.30523681640625,296.01904296875,298.5672912597656,288.9261779785156,1.0,0.14058618247509,0.3259347677230835,0.3259347677230835,1.0,1.0,-0.4867341816425323,0.0614119209349155,0.4253222644329071,-0.0839006453752517,0.0,0.0,0.0,20.02933120727539,60.0,2579.9619140625,0.0,23.18523025512696,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.5492257475852966,0.050000000745058,0.0458180420100688,298.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.5492257475852966,0.050000000745058,0.04824860394001,298.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.5492257475852966,0.050000000745058,0.0356362536549568,298.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.5492257475852966,0.050000000745058,0.04824860394001,298.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.5492257475852966,0.050000000745058,0.228870615363121,289.29425048828125,289.9842529296875,290.0901184082031,289.3493347167969,296.0613708496094,298.6093139648437,289.6642150878906,1.0,0.1489616334438324,0.407418429851532,0.407418429851532,1.0,1.0,-0.4882009029388428,0.0994835346937179,0.3887173533439636,-0.046357437968254,0.0,0.0,0.0,23.695816040039062,60.0,2354.58447265625,0.0,26.32713890075684,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349365234375,0.5324753522872925,0.050000000745058,0.0459490679204463,298.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349365234375,0.5324753522872925,0.050000000745058,0.0483865812420845,298.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349365234375,0.5324753522872925,0.050000000745058,0.0357381626963615,298.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349365234375,0.5324753522872925,0.050000000745058,0.0483865812420845,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349365234375,0.5324753522872925,0.050000000745058,0.2295251041650772,290.0037841796875,289.9222717285156,290.1401062011719,289.3931884765625,296.01123046875,298.6124267578125,290.34307861328125,1.0,0.1564978808164596,0.5259347558021545,0.5259347558021545,0.9985292553901672,1.0,-0.4895967245101928,0.1549693197011947,0.3346273899078369,0.0085448352620005,0.0,0.0,0.0,27.20680809020996,60.0,2124.984130859375,0.0,29.346803665161133,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242980957031,0.5188341736793518,0.050000000745058,0.0460809618234634,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242980957031,0.5188341736793518,0.050000000745058,0.048525471240282,298.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242980957031,0.5188341736793518,0.050000000745058,0.0358407460153102,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242980957031,0.5188341736793518,0.050000000745058,0.048525471240282,298.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242980957031,0.5188341736793518,0.050000000745058,0.230183944106102,290.6846008300781,289.8551025390625,290.1942749023437,289.43975830078125,295.37713623046875,298.5766296386719,290.967529296875,1.0,0.1637057363986969,0.6527385115623474,0.6527385115623474,0.996955633163452,1.0,-0.4910020232200622,0.1931969225406646,0.2978051304817199,0.0462668873369693,0.0,0.0,0.0,30.73867416381836,60.0,1767.684326171875,-0.0,32.4073371887207,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5096620917320251,0.050000000745058,0.0461879260838031,298.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5096620917320251,0.050000000745058,0.0486381128430366,298.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5096620917320251,0.050000000745058,0.0359239429235458,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5096620917320251,0.050000000745058,0.0486381128430366,298.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5096620917320251,0.050000000745058,0.2307182550430297,291.1688842773437,289.7960510253906,290.24188232421875,289.47998046875,295.0767822265625,298.5382080078125,291.3961181640625,1.0,0.1693115979433059,0.7629673480987549,0.7629673480987549,0.9955877661705016,1.0,-0.4921413362026214,0.207216203212738,0.2849251329898834,0.0599511452019214,0.0,0.0,0.0,33.6008186340332,60.0,1472.2744140625,-0.0,34.90545654296875,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6155090332031,0.5008432269096375,0.050000000745058,0.0463090613484382,298.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6155090332031,0.5008432269096375,0.050000000745058,0.0487656705081462,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6155090332031,0.5008432269096375,0.050000000745058,0.0360181592404842,298.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6155090332031,0.5008432269096375,0.050000000745058,0.0487656705081462,298.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6155090332031,0.5008432269096375,0.050000000745058,0.2313233464956283,291.65557861328125,289.7225036621094,290.3012084960937,289.5292053222656,294.953857421875,298.5038757324219,291.8505554199219,1.0,0.175428032875061,0.8987405300140381,0.8987405300140381,0.993902862071991,1.0,-0.4934326112270355,0.2138109058141708,0.2796217203140259,0.0662046447396278,0.0,0.0,0.0,36.84079360961914,60.0,1212.9384765625,-0.0,37.74991989135742,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.495542824268341,0.050000000745058,0.0463917329907417,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.495542824268341,0.050000000745058,0.0488527305424213,298.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.495542824268341,0.050000000745058,0.0360824577510356,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.495542824268341,0.050000000745058,0.0488527305424213,298.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94403076171875,0.495542824268341,0.050000000745058,0.2317363172769546,291.9807434082031,289.6670837402344,290.3459167480469,289.5656433105469,294.9278259277344,298.4863586425781,292.1617126464844,1.0,0.1794732958078384,1.0,1.0,0.9926462769508362,1.0,-0.4943135678768158,0.215891420841217,0.2784221768379211,0.0680637136101722,0.0,0.0,0.0,39.05177307128906,60.0,1071.131103515625,-0.0,39.70006561279297,1.0,281.92193603515625,283.9248046875,293.6439819335937,295.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.751104910860815e-21,2.375552455430408e-21,2.375552455430408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6137390136719,0.4879159927368164,0.050000000745058,0.0465230792760849,298.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6137390136719,0.4879159927368164,0.050000000745058,0.0489910393953323,298.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6137390136719,0.4879159927368164,0.050000000745058,0.0361846163868904,298.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6137390136719,0.4879159927368164,0.050000000745058,0.0489910393953323,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6137390136719,0.4879159927368164,0.050000000745058,0.2323924005031585,289.26983642578125,289.5673217773437,290.42633056640625,289.6299743652344,294.7543029785156,298.4627380371094,287.36968994140625,1.0,0.1857140511274337,1.0,1.0,0.6908817887306213,1.0,-0.4957131147384643,0.233077198266983,0.2626359164714813,0.0848356261849403,0.3103908896446228,0.3103908896446228,0.0,42.56621170043945,60.0,10063.7666015625,-0.0,42.81708526611328,1.0,282.387939453125,287.2200622558594,294.9081115722656,296.029296875,293.1499938964844,293.1499938964844,283.1499938964844,2470.76123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552315831184387,1.0,0.0,0.0,0.8371598124504089,0.8371618986129761,4.972011069526162e-08,4.26051139831543,4.260501861572266,9.832037903834134e-06,0.0,0.0,-0.0,4952.6220703125,0.0,19.76521873474121,1894.6923828125,0.0,202.47457885742188,0.218023344874382,1.0,0.0,3.0,1.0,0.0
