time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166320,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442749023437,0.4858661592006683,0.050000000745058,0.0465603210031986,298.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442749023437,0.4858661592006683,0.050000000745058,0.0490302592515945,298.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442749023437,0.4858661592006683,0.050000000745058,0.0362135805189609,298.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442749023437,0.4858661592006683,0.050000000745058,0.0490302592515945,298.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442749023437,0.4858661592006683,0.050000000745058,0.2325784415006637,287.62255859375,289.1657409667969,290.45196533203125,289.650146484375,294.501220703125,298.4515380859375,286.6132507324219,1.0,0.1874523162841797,1.0,1.0,0.5955877304077148,1.0,-0.4961099028587341,0.255210816860199,0.2408991008996963,0.1067746877670288,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56499099731445,48.0,4366.1708984375,-0.0,43.70867919921875,1.0,282.4713439941406,286.3059387207031,294.6793212890625,295.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,14439.7138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351576864719391,1.0,0.0,0.0,0.175424039363861,0.1795447915792465,3.511657187260652e-09,4.264877796173096,4.264867782592773,9.794856850930955e-06,0.0,0.0,-0.0,910.3811645507812,0.0,5.635519027709961,1895.2945556640625,0.0,342.69970703125,0.2001412510871887,1.0,0.0,3.0,1.0,0.0
18166380,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.0466004386544227,298.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.0490725077688694,298.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.0362447872757911,298.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.0490725077688694,298.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.2327788472175598,287.317138671875,288.68365478515625,290.5599365234375,289.7334289550781,291.3882751464844,298.3997802734375,287.5868835449219,1.0,0.1889272332191467,1.0,1.0,0.1985292583703994,1.0,-0.4965378046035766,0.4606650471687317,0.0358727388083934,0.3111943900585174,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66677474975586,36.0,2341.900390625,-0.0,44.72441101074219,1.0,282.4950866699219,286.3886413574219,292.84832763671875,293.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,16082.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487356841564178,1.0,0.0,0.0,1.4655473023594824e-05,0.3633261322975158,2.7791403076418697e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.61225102096796e-05,0.0,12.327261924743652,1895.43701171875,0.0,372.0556945800781,0.216583177447319,1.0,0.0,3.0,1.0,0.0
18166440,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.0466004386544227,298.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.0490725077688694,298.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.0362447872757911,298.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.0490725077688694,298.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.4836874902248382,0.050000000745058,0.2327788472175598,287.317138671875,288.68365478515625,290.5599365234375,289.7334289550781,291.3882751464844,298.3997802734375,287.5868835449219,1.0,0.1889272332191467,1.0,1.0,0.1985292583703994,1.0,-0.4965378046035766,0.4606650471687317,0.0358727388083934,0.3111943900585174,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66677474975586,36.0,2341.900390625,-0.0,44.72441101074219,1.0,282.4950866699219,286.3886413574219,292.84832763671875,293.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,16082.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487356841564178,1.0,0.0,0.0,1.4655473023594824e-05,0.3633261322975158,2.7791403076418697e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.61225102096796e-05,0.0,12.327261924743652,1895.43701171875,0.0,372.0556945800781,0.216583177447319,1.0,0.0,3.0,1.0,0.0
18166500,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.4849220812320709,0.050000000745058,0.0465776361525058,298.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.4849220812320709,0.050000000745058,0.0490484945476055,298.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.4849220812320709,0.050000000745058,0.0362270511686801,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.4849220812320709,0.050000000745058,0.0490484945476055,298.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.4849220812320709,0.050000000745058,0.232664942741394,287.8173217773437,288.6268615722656,290.61456298828125,289.7746276855469,290.64654541015625,298.3805236816406,288.0355529785156,1.0,0.1877405494451522,1.0,1.0,0.0,1.0,-0.4962950348854065,0.4962933957576751,1.6541516743018292e-06,0.346712052822113,5.551115123125783e-17,5.551115123125783e-17,0.0,44.062599182128906,36.0,1767.96533203125,-0.0,44.19267272949219,1.0,282.4950256347656,286.3886413574219,292.2954406738281,292.591552734375,293.1499938964844,293.1499938964844,283.1499938964844,16549.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686573505401611,1.0,0.0,0.0,1.4688145711261312e-05,0.4164999127388,2.785307520649511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5502886021276936e-05,0.0,14.65622329711914,1895.4371337890625,0.0,223.554931640625,0.2222537845373153,1.0,0.0,3.0,1.0,0.0
18166560,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.4873881042003631,0.050000000745058,0.0465325936675071,298.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.4873881042003631,0.050000000745058,0.0490010604262352,298.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.4873881042003631,0.050000000745058,0.0361920148134231,298.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.4873881042003631,0.050000000745058,0.0490010604262352,298.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.4873881042003631,0.050000000745058,0.2324399352073669,288.2375183105469,288.2215881347656,290.6695861816406,289.81549072265625,290.9349365234375,298.3658752441406,288.434326171875,1.0,0.1854733377695083,1.0,1.0,0.1996360719203949,1.0,-0.4958010613918304,0.4665771126747131,0.0292239524424076,0.3172415196895599,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85327911376953,25.0,1428.4420166015625,-0.0,43.11059188842773,1.0,282.4949645996094,286.3886108398437,292.0040283203125,292.1479187011719,293.1499938964844,293.1499938964844,283.1499938964844,16933.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2677295506000519,1.0,0.0,0.0,1.5038625861052424e-05,0.4501320123672485,2.8517691138228733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5176628443878144e-05,0.0,16.289594650268555,1895.4371337890625,0.0,0.0,0.2264023870229721,1.0,0.0,3.0,1.0,0.0
18166620,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576904296875,0.5008544325828552,0.050000000745058,0.0463087260723114,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576904296875,0.5008544325828552,0.050000000745058,0.0487653203308582,298.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8403625488281,0.7287853360176086,0.1801583021879196,0.1010239720344543,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576904296875,0.5008544325828552,0.050000000745058,0.0487653203308582,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576904296875,0.5008544325828552,0.050000000745058,0.2313216775655746,288.8090515136719,288.1495056152344,290.74627685546875,289.8714904785156,292.9590148925781,298.35113525390625,289.0284118652344,1.0,0.1819532960653305,1.0,1.0,0.4756171405315399,1.0,-0.5713074803352356,0.3739787638187408,0.1973287314176559,0.2076782584190368,5.551115123125783e-17,5.551115123125783e-17,0.0,37.44781112670898,25.0,1441.5999755859375,-0.0,47.02009582519531,1.0,282.494873046875,286.3886108398437,291.8643798828125,291.9299011230469,293.1499938964844,293.1499938964844,283.1499938964844,17332.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1236076802015304,1.0,0.0,0.0,1.5392779459943995e-05,0.4763498604297638,2.918927306892055e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5021967050852254e-05,0.0,17.712121963500977,1895.4371337890625,0.0,0.0,0.2302086651325225,1.0,0.0,3.0,1.0,0.0
18166680,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.5069911479949951,0.050000000745058,0.0462222248315811,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.5069911479949951,0.050000000745058,0.0486742258071899,298.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049255371094,0.7856107354164124,0.1796329468488693,0.1228715255856514,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.5069911479949951,0.050000000745058,0.0486742258071899,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.5069911479949951,0.050000000745058,0.2308895736932754,289.1507568359375,287.7801513671875,290.78076171875,289.8963317871094,294.0712280273437,298.3234558105469,289.4053649902344,1.0,0.1801912933588028,1.0,1.0,0.5989082455635071,1.0,-0.5968132615089417,0.3145352303981781,0.2822780311107635,0.1435350775718689,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3480339050293,25.0,1687.370849609375,-0.0,47.97150039672852,1.0,282.4948425292969,286.3886108398437,291.7928161621094,291.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,17466.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0487004667520523,1.0,0.0,0.0,1.5511910532950424e-05,0.4833126664161682,2.941517743357963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494248085189611e-05,0.0,18.12745857238769,1895.4371337890625,0.0,0.0,0.2313726395368576,1.0,0.0,3.0,1.0,0.0
18166740,298.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.56280517578125,0.5325264930725098,0.1573301404714584,0.0459479577839374,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1442565917969,0.7642073631286621,0.1605570912361145,0.1343761533498764,298.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522766113281,0.8294574022293091,0.1811132878065109,0.1269807815551757,298.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.56280517578125,0.5325264930725098,0.050000000745058,0.0483854115009307,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56280517578125,0.5325264930725098,0.050000000745058,0.2295195609331131,288.2381896972656,287.705078125,290.8701477050781,289.959716796875,294.999755859375,298.246826171875,287.3039855957031,1.0,0.1786330044269561,1.0,1.0,0.9164314270019532,1.0,-0.7022518515586853,0.3061555624008178,0.3960962891578674,0.1147990152239799,0.1221030503511428,0.1221030503511428,0.0,28.96157455444336,25.0,10039.927734375,-0.0,54.26457595825195,1.0,282.82818603515625,287.17388916015625,292.431884765625,293.1212463378906,293.1499938964844,293.1499938964844,283.1499938964844,17175.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7471578121185303,0.7851759195327759,3.724930053294885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.0078125,0.0,39.67414093017578,1895.4371337890625,0.0,0.0,0.2680426836013794,1.0,0.0,3.0,1.0,0.0
18166800,298.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51275634765625,0.7198696732521057,0.1583326756954193,0.0915189236402511,298.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2898864746094,0.8265786170959473,0.1592368632555008,0.1472864151000976,298.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640991210937,0.8687095642089844,0.1810442209243774,0.1270252764225006,298.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69842529296875,0.5639293789863586,0.050000000745058,0.0481466352939605,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69171142578125,0.5880810618400574,0.1481872349977493,0.2535235583782196,287.3565979003906,287.3599548339844,290.8932800292969,289.9759216308594,295.0345153808594,298.2210998535156,287.1638488769531,1.0,0.179675281047821,1.0,1.0,0.9981803894042968,1.0,-0.800683856010437,0.3465484082698822,0.4541354477405548,0.1329710930585861,5.551115123125783e-17,5.551115123125783e-17,0.0,23.82462310791016,45.0,5208.3544921875,-0.0,61.617462158203125,1.0,282.8546447753906,286.8165283203125,292.7076416015625,293.09344482421875,293.1499938964844,293.1499938964844,283.1499938964844,22001.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1966399997472763,0.3074346780776977,3.935400449961435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1411.1629638671875,0.0,14.606181144714355,1895.4371337890625,0.0,0.0,0.248665452003479,1.0,0.0,3.0,1.0,0.0
18166860,298.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340148925781,0.8875353336334229,0.1579691618680954,0.097378946840763,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.333984375,0.8875353336334229,0.1639801412820816,0.102544717490673,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340148925781,0.8875353336334229,0.1969769150018692,0.0757391825318336,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723999023437,0.9780035018920898,0.1423745155334472,0.1343663334846496,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.8875353336334229,0.1481033116579055,0.4864279925823211,287.24810791015625,286.9615478515625,291.0069885253906,290.0542297363281,295.0405578613281,298.1840515136719,287.0090637207031,1.0,0.1968676596879959,1.0,1.0,0.8694223761558533,1.0,-1.0757970809936523,0.4707640409469604,0.6050330996513367,0.2095867991447448,0.3234268128871918,0.3234268128871918,0.0,14.54784107208252,65.0,10196.90234375,-0.0,97.28079223632812,1.0,283.00518798828125,286.5458068847656,293.4087219238281,294.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,21177.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0495828725397586,1.0,0.0,0.0,0.6482250094413757,0.6566409468650818,2.8037870691832732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.916259765625,0.0,36.12099838256836,1895.4371337890625,0.0,0.0,0.2695298790931701,1.0,0.0,3.0,1.0,0.0
18166920,298.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340148925781,0.8875353336334229,0.1579691618680954,0.097378946840763,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.333984375,0.8875353336334229,0.1639801412820816,0.102544717490673,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340148925781,0.8875353336334229,0.1969769150018692,0.0757391825318336,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723999023437,0.9780035018920898,0.1423745155334472,0.1343663334846496,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.8875353336334229,0.1481033116579055,0.4864279925823211,287.24810791015625,286.9615478515625,291.0069885253906,290.0542297363281,295.0405578613281,298.1840515136719,287.0090637207031,1.0,0.1968676596879959,1.0,1.0,0.8694223761558533,1.0,-1.0757970809936523,0.4707640409469604,0.6050330996513367,0.2095867991447448,0.3234268128871918,0.3234268128871918,0.0,14.54784107208252,65.0,10196.90234375,-0.0,97.28079223632812,1.0,283.00518798828125,286.5458068847656,293.4087219238281,294.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,21177.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0495828725397586,1.0,0.0,0.0,0.6482250094413757,0.6566409468650818,2.8037870691832732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.916259765625,0.0,36.12099838256836,1895.4371337890625,0.0,0.0,0.2695298790931701,1.0,0.0,3.0,1.0,0.0
18166980,297.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8905532360076904,0.1576043963432312,0.0994497686624527,297.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8905532360076904,0.1681035012006759,0.1047253981232643,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8905532360076904,0.2070091366767883,0.0773498192429542,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9664817452430724,0.1368973404169082,0.1309146881103515,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.9573252201080322,0.1461056470870971,0.6040853261947632,286.8781433105469,286.5852966308594,291.12164306640625,290.1312866210937,294.926025390625,298.09588623046875,286.8968505859375,1.0,0.2204911857843399,1.0,1.0,0.7406643629074097,1.0,-1.2198885679244995,0.5548115372657776,0.6650770306587219,0.2655145525932312,0.5485499501228333,0.5485499501228333,0.0,16.65636444091797,85.0,11598.595703125,-0.0,137.59091186523438,1.0,283.0849304199219,286.3254089355469,294.42205810546875,295.1407775878906,293.1499938964844,293.1499938964844,283.1499938964844,20432.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038885295391083,1.0,0.0,0.0,0.7544485330581665,0.7546574473381042,3.797980241415645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.456787109375,0.0,43.05619430541992,1895.4371337890625,0.0,122.41926574707033,0.2862976491451263,1.0,0.0,3.0,1.0,0.0
18167040,297.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8905532360076904,0.1576043963432312,0.0994497686624527,297.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8905532360076904,0.1681035012006759,0.1047253981232643,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8905532360076904,0.2070091366767883,0.0773498192429542,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9664817452430724,0.1368973404169082,0.1309146881103515,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.9573252201080322,0.1461056470870971,0.6040853261947632,286.8781433105469,286.5852966308594,291.12164306640625,290.1312866210937,294.926025390625,298.09588623046875,286.8968505859375,1.0,0.2204911857843399,1.0,1.0,0.7406643629074097,1.0,-1.2198885679244995,0.5548115372657776,0.6650770306587219,0.2655145525932312,0.5485499501228333,0.5485499501228333,0.0,16.65636444091797,85.0,11598.595703125,-0.0,137.59091186523438,1.0,283.0849304199219,286.3254089355469,294.42205810546875,295.1407775878906,293.1499938964844,293.1499938964844,283.1499938964844,20432.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038885295391083,1.0,0.0,0.0,0.7544485330581665,0.7546574473381042,3.797980241415645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.456787109375,0.0,43.05619430541992,1895.4371337890625,0.0,122.41926574707033,0.2862976491451263,1.0,0.0,3.0,1.0,0.0
18167100,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.9107515215873718,0.1576228439807891,0.1115003079175949,297.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.9040703177452089,0.1699376255273819,0.1150468736886978,298.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.9040703177452089,0.2106283009052276,0.0849732309579849,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9448701739311218,0.1354561746120453,0.1291986107826233,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816833496094,0.9660863876342772,0.1436731368303299,0.6521616578102112,286.8681030273437,286.5541687011719,291.1792907714844,290.1693115234375,294.8145751953125,298.0528259277344,286.7713928222656,1.0,0.2352947741746902,1.0,1.0,0.6762853860855103,1.0,-1.3047733306884766,0.6158984303474426,0.6888749003410339,0.3098374903202057,0.6925804018974304,0.6925804018974304,0.0,18.55995178222656,85.0,15668.0751953125,-0.0,168.13771057128906,1.0,283.111572265625,286.1837463378906,294.32720947265625,295.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,8795.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118092954158783,1.0,0.0,0.0,1.2921299934387207,1.29213547706604,1.114052921025177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.2880859375,0.0,79.36459350585938,1895.4371337890625,0.0,296.9453125,0.3405312299728393,1.0,0.0,3.0,1.0,0.0
18167160,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.9673684239387512,0.1546495109796524,0.141327753663063,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.664794921875,0.9856534600257874,0.1698056012392044,0.1582017391920089,298.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637878417969,0.9257711172103882,0.2122059464454651,0.0975798517465591,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635131835937,0.9172133803367616,0.1354951560497284,0.1289857327938079,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.9328264594078064,0.1407863497734069,0.6390370726585388,286.6666564941406,286.2316589355469,291.23712158203125,290.20703125,294.3791809082031,298.00390625,286.6879577636719,1.0,0.251832902431488,1.0,1.0,0.5410283207893372,1.0,-1.3974721431732178,0.7584112882614136,0.6390608549118042,0.4334882795810699,0.8275782465934753,0.8275782465934753,0.0,21.12940788269043,105.0,15458.3076171875,-0.0,205.3184814453125,1.0,283.1295471191406,286.0821228027344,294.1561279296875,295.3693542480469,293.1499938964844,293.1499938964844,283.1499938964844,14737.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980157315731048,1.0,0.0,0.0,1.2281945943832395,1.2281992435455322,1.006532386327308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.35302734375,0.0,85.25401306152344,1895.4371337890625,0.0,500.8731689453125,0.3468159735202789,1.0,0.0,3.0,1.0,0.0
18167220,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.7756948471069336,0.1468516737222671,0.1343220919370651,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8045862317085266,0.1641620099544525,0.157399296760559,297.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.8636620044708252,0.2037041932344436,0.145073801279068,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7495753765106201,0.1331002563238144,0.1275161206722259,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7584062218666077,0.1378781199455261,0.6271615624427795,286.17529296875,285.9009094238281,291.3532409667969,290.281494140625,292.5226745605469,297.8571472167969,286.1607666015625,1.0,0.283950537443161,1.0,1.0,0.2705141603946686,1.0,-1.4649447202682495,1.2164605855941772,0.2484841346740722,0.8777796626091003,0.8877092599868774,0.8877092599868774,0.0,39.487449645996094,93.0,17457.4921875,-0.0,270.7469787597656,1.0,283.1457214355469,285.6837463378906,293.72711181640625,295.0951538085937,293.1499938964844,293.1499938964844,283.1499938964844,13352.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854946374893188,1.0,0.0,0.0,1.6354697942733765,1.6354756355285645,1.7847543176685576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.060546875,0.0,158.45501708984375,1895.4371337890625,0.0,851.2235107421875,0.4233455657958984,1.0,0.0,3.0,1.0,0.0
18167280,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.7756948471069336,0.1468516737222671,0.1343220919370651,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8045862317085266,0.1641620099544525,0.157399296760559,297.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.8636620044708252,0.2037041932344436,0.145073801279068,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7495753765106201,0.1331002563238144,0.1275161206722259,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7584062218666077,0.1378781199455261,0.6271615624427795,286.17529296875,285.9009094238281,291.3532409667969,290.281494140625,292.5226745605469,297.8571472167969,286.1607666015625,1.0,0.283950537443161,1.0,1.0,0.2705141603946686,1.0,-1.4649447202682495,1.2164605855941772,0.2484841346740722,0.8777796626091003,0.8877092599868774,0.8877092599868774,0.0,39.487449645996094,93.0,17457.4921875,-0.0,270.7469787597656,1.0,283.1457214355469,285.6837463378906,293.72711181640625,295.0951538085937,293.1499938964844,293.1499938964844,283.1499938964844,13352.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854946374893188,1.0,0.0,0.0,1.6354697942733765,1.6354756355285645,1.7847543176685576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.060546875,0.0,158.45501708984375,1895.4371337890625,0.0,851.2235107421875,0.4233455657958984,1.0,0.0,3.0,1.0,0.0
18167340,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.7030481100082397,0.1437392830848693,0.131517231464386,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.7301441431045532,0.1619743406772613,0.1555037349462509,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.782562255859375,0.2013214975595474,0.1422077864408493,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.6811569333076477,0.1316267102956771,0.1267056465148925,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.6887641549110413,0.135650023818016,0.6200769543647766,285.83135986328125,285.8666076660156,291.4541015625,290.3448791503906,291.4518127441406,297.7585754394531,285.8123779296875,1.0,0.2978554964065552,1.0,1.0,0.0363294333219528,1.0,-1.4114152193069458,1.411181092262268,0.0002340568462386,1.082762598991394,0.7511340379714966,0.7511340379714966,0.0,57.27054977416992,93.0,17833.75390625,-0.0,297.8880615234375,1.0,283.14910888671875,285.45074462890625,293.47442626953125,294.8232421875,293.1499938964844,293.1499938964844,283.1499938964844,13965.6591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601002037525177,1.0,0.0,0.0,1.855640292167664,1.855647325515747,2.2976347224812346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.013671875,0.0,219.190170288086,1895.4371337890625,0.0,934.39404296875,0.4724223911762237,1.0,0.0,3.0,1.0,0.0
18167400,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.6979070901870728,0.1434643268585205,0.1312408149242401,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.7257100939750671,0.1618023663759231,0.1553291231393814,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.7774680852890015,0.2013000547885894,0.1421304047107696,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.6764497756958008,0.1314726620912552,0.1265884637832641,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.6837872862815857,0.1353836953639984,0.6190016865730286,285.8109741210937,285.59326171875,291.46978759765625,290.3546447753906,291.4653625488281,297.7471008300781,285.8052978515625,1.0,0.2993976771831512,1.0,1.0,0.0,1.0,-1.4093509912490845,1.4093458652496338,5.061040155851515e-06,1.0813384056091309,0.9157469868659972,0.9157469868659972,0.0,58.87356185913086,81.0,17783.513671875,-0.0,300.82879638671875,1.0,283.1492919921875,285.4502868652344,293.44793701171875,294.7843017578125,293.1499938964844,293.1499938964844,283.1499938964844,15221.8388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003007888793945,1.0,0.0,0.0,1.844374656677246,1.8443818092346191,2.269821237632641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.41796875,0.0,220.61070251464844,1895.4371337890625,0.0,930.4763793945312,0.472626119852066,1.0,0.0,3.0,1.0,0.0
18167460,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.6790385842323303,0.1426682770252227,0.1303485184907913,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.7088389992713928,0.1614935547113418,0.1549269556999206,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.760226309299469,0.202284500002861,0.1425918191671371,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.6593522429466248,0.1310040205717086,0.12618088722229,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.665136992931366,0.1342193186283111,0.6139132976531982,285.6521301269531,285.5697021484375,291.5679016113281,290.41510009765625,291.563232421875,297.681884765625,285.63983154296875,1.0,0.3056944012641907,1.0,1.0,0.0,1.0,-1.4017484188079834,1.4017468690872192,1.6389491293011815e-06,1.075219750404358,0.9143629670143129,0.9143629670143129,0.0,65.49736022949219,81.0,18696.203125,-0.0,313.2983703613281,1.0,283.1498718261719,285.2660827636719,293.3923034667969,294.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,11729.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922590494155884,1.0,0.0,0.0,2.1279616355896,2.12796950340271,3.021488339527423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.29443359375,0.0,301.5994567871094,1895.4371337890625,0.0,886.6129760742188,0.5296999216079712,1.0,0.0,3.0,1.0,0.0
18167520,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332397460937,0.6773438453674316,0.1426425278186798,0.1302951723337173,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7072300910949707,0.1615441441535949,0.1549504846334457,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.7589204907417297,0.2026093304157257,0.1427923589944839,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.657819926738739,0.1309884935617447,0.1261578798294067,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.6633485555648804,0.1340752094984054,0.6132164597511292,285.63104248046875,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6714172363281,285.6210632324219,1.0,0.3063203394412994,1.0,1.0,0.0,1.0,-1.4010885953903198,1.401086926460266,1.6375443010474555e-06,1.0746855735778809,0.911255180835724,0.911255180835724,0.0,66.17522430419922,69.0,18775.95703125,-0.0,314.6194152832031,1.0,283.14990234375,285.24566650390625,293.3949279785156,294.7215270996094,293.1499938964844,293.1499938964844,283.1499938964844,12154.6123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905172228813171,1.0,0.0,0.0,2.155456304550171,2.1554646492004395,3.100072660799924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.736328125,0.0,313.9718322753906,1895.4371337890625,0.0,877.3701782226562,0.5395749807357788,1.0,0.0,3.0,1.0,0.0
18167580,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.6757783889770508,0.143152505159378,0.130526915192604,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.7062183618545532,0.1624638140201568,0.1556087285280227,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7597864270210266,0.2052743434906005,0.144485130906105,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.6563014388084412,0.1313503533601761,0.1263482272624969,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.6604875922203064,0.133675679564476,0.6106228232383728,285.5400390625,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.61724853515625,285.5355529785156,1.0,0.3070068061351776,1.0,1.0,0.0,1.0,-1.4013007879257202,1.4012991189956665,1.6379552789658192e-06,1.0748157501220703,0.8881078362464905,0.8881078362464905,0.0,67.05450439453125,57.0,19298.802734375,-0.0,316.8121643066406,1.0,283.1499938964844,285.1461181640625,293.4634094238281,294.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,14857.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827325582504272,1.0,0.0,0.0,2.318376064300537,2.3183858394622803,3.586420120882394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.25146484375,0.0,394.4659118652344,1895.4371337890625,0.0,837.15966796875,0.5745994448661804,1.0,0.0,3.0,1.0,0.0
18167640,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.6757783889770508,0.143152505159378,0.130526915192604,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.7062183618545532,0.1624638140201568,0.1556087285280227,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7597864270210266,0.2052743434906005,0.144485130906105,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.6563014388084412,0.1313503533601761,0.1263482272624969,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.6604875922203064,0.133675679564476,0.6106228232383728,285.5400390625,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.61724853515625,285.5355529785156,1.0,0.3070068061351776,1.0,1.0,0.0,1.0,-1.4013007879257202,1.4012991189956665,1.6379552789658192e-06,1.0748157501220703,0.8881078362464905,0.8881078362464905,0.0,67.05450439453125,57.0,19298.802734375,-0.0,316.8121643066406,1.0,283.1499938964844,285.1461181640625,293.4634094238281,294.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,14857.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827325582504272,1.0,0.0,0.0,2.318376064300537,2.3183858394622803,3.586420120882394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.25146484375,0.0,394.4659118652344,1895.4371337890625,0.0,837.15966796875,0.5745994448661804,1.0,0.0,3.0,1.0,0.0
18167700,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.6795149445533752,0.1437257677316665,0.130904734134674,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.7102599143981934,0.1632190942764282,0.1561842411756515,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.7647680044174194,0.2068895548582077,0.1455135941505432,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.6596248149871826,0.1317707747220993,0.126622125506401,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.6632529497146606,0.1337432712316513,0.6102975010871887,285.5274963378906,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.59600830078125,285.5263977050781,1.0,0.3056910037994385,1.0,1.0,0.0,1.0,-1.4036166667938232,1.403615117073059,1.6428496110165725e-06,1.0766490697860718,0.8897904753684998,0.8897904753684998,0.0,65.76432037353516,57.0,19470.681640625,-0.0,314.77459716796875,1.0,283.1499938964844,285.1325378417969,293.51104736328125,294.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,15349.4423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581325352191925,1.0,0.0,0.0,2.3508970737457275,2.350907325744629,3.687742946567596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.1943359375,0.0,411.6484680175781,1895.4371337890625,0.0,830.0797119140625,0.5851932764053345,1.0,0.0,3.0,1.0,0.0
18167760,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.6857205629348755,0.1444433182477951,0.131402239203453,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.7164548635482788,0.1641129851341247,0.1568768918514251,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7723196744918823,0.2086261361837387,0.146618515253067,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.665256142616272,0.1323106437921524,0.1269893944263458,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.6683641076087952,0.1339474469423294,0.6104955673217773,285.5211181640625,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5777282714844,285.5201110839844,1.0,0.3035426139831543,1.0,1.0,0.0,1.0,-1.407049536705017,1.4070478677749634,1.6501314803463174e-06,1.079375982284546,0.8977391123771667,0.8977391123771667,0.0,63.6163330078125,45.0,19686.35546875,-0.0,311.176025390625,1.0,283.1499938964844,285.11962890625,293.5605163574219,294.90789794921875,293.1499938964844,293.1499938964844,283.1499938964844,15617.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815642476081848,1.0,0.0,0.0,2.392139673233032,2.3921499252319336,3.818267941824161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.30126953125,0.0,432.3478088378906,1895.4371337890625,0.0,831.2774658203125,0.5948286056518555,1.0,0.0,3.0,1.0,0.0
18167820,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.7048808336257935,0.1461202055215835,0.1326016336679458,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.7342309355735779,0.1661489158868789,0.1584761887788772,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.7948445677757263,0.212278664112091,0.1489415317773819,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.6832435727119446,0.1336172521114349,0.1279060691595077,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.6853312849998474,0.1346217393875122,0.6119518280029297,285.5121765136719,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5474853515625,285.5115661621094,1.0,0.2972915172576904,1.0,1.0,0.0,1.0,-1.416045308113098,1.4160436391830444,1.6693290945113404e-06,1.086536884307861,0.9251564741134644,0.9251564741134644,0.0,57.41978073120117,33.0,20134.40625,-0.0,300.2853088378906,1.0,283.1499938964844,285.0975036621094,293.6542358398437,295.0302734375,293.1499938964844,293.1499938964844,283.1499938964844,15764.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858813524246216,1.0,0.0,0.0,2.473872423171997,2.473883390426636,4.083644853380975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.337890625,0.0,473.4324035644531,1895.4371337890625,0.0,853.2103271484375,0.616391122341156,1.0,0.0,3.0,1.0,0.0
18167880,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.7048808336257935,0.1461202055215835,0.1326016336679458,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.7342309355735779,0.1661489158868789,0.1584761887788772,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.7948445677757263,0.212278664112091,0.1489415317773819,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.6832435727119446,0.1336172521114349,0.1279060691595077,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.6853312849998474,0.1346217393875122,0.6119518280029297,285.5121765136719,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5474853515625,285.5115661621094,1.0,0.2972915172576904,1.0,1.0,0.0,1.0,-1.416045308113098,1.4160436391830444,1.6693290945113404e-06,1.086536884307861,0.9251564741134644,0.9251564741134644,0.0,57.41978073120117,33.0,20134.40625,-0.0,300.2853088378906,1.0,283.1499938964844,285.0975036621094,293.6542358398437,295.0302734375,293.1499938964844,293.1499938964844,283.1499938964844,15764.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858813524246216,1.0,0.0,0.0,2.473872423171997,2.473883390426636,4.083644853380975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.337890625,0.0,473.4324035644531,1895.4371337890625,0.0,853.2103271484375,0.616391122341156,1.0,0.0,3.0,1.0,0.0
18167940,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7270890474319458,0.1476609259843826,0.133712500333786,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.7568326592445374,0.1680149137973785,0.1599477529525756,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8215741515159607,0.2154552042484283,0.1509552896022796,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.7062833905220032,0.1348609328269958,0.1287877261638641,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.7074503302574158,0.1353485882282257,0.61379075050354,285.4953308105469,285.45721435546875,292.0365600585937,290.6918640136719,292.0320129394531,297.5260314941406,285.493896484375,1.0,0.2903240621089935,1.0,1.0,0.0,1.0,-1.4248288869857788,1.424827218055725,1.6882219142644317e-06,1.0935359001159668,0.949999988079071,0.949999988079071,0.0,50.69808578491211,33.0,20585.296875,-0.0,287.8780212402344,1.0,283.1499938964844,285.06561279296875,293.7258605957031,295.132080078125,293.1499938964844,293.1499938964844,283.1499938964844,16222.67578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922402143478394,1.0,0.0,0.0,2.572481870651245,2.572493553161621,4.415684031755518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.1904296875,0.0,527.9923095703125,1895.4371337890625,0.0,886.5123291015625,0.6366358399391174,1.0,0.0,3.0,1.0,0.0
18168000,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7312571406364441,0.1479169875383377,0.1338955909013748,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7614931464195251,0.1683264076709747,0.1601921021938324,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.8265382051467896,0.2159767150878906,0.1512840241193771,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.7108001708984375,0.1350711435079574,0.1289358139038086,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.7117810845375061,0.1354745775461197,0.6141132712364197,285.4931640625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52276611328125,285.4918518066406,1.0,0.2890534400939941,1.0,1.0,0.0,1.0,-1.4263018369674685,1.4263001680374146,1.691403895165422e-06,1.0947097539901731,0.954988956451416,0.954988956451416,0.0,49.4950065612793,25.0,20653.90625,-0.0,285.5971069335937,1.0,283.1499938964844,285.0614624023437,293.736572265625,295.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16261.3662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593379557132721,1.0,0.0,0.0,2.586505651473999,2.586517333984375,4.463959157874342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.09033203125,0.0,535.9392700195312,1895.4371337890625,0.0,892.606689453125,0.6428475975990295,1.0,0.0,3.0,1.0,0.0
18168060,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.7526766657829285,0.1491440087556839,0.1347931921482086,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.7856919169425964,0.1698235720396042,0.1613901108503341,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.8518555164337158,0.2184661924839019,0.1528698503971099,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.7316072583198547,0.1360864490270614,0.1296748518943786,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.7318541407585144,0.1360848098993301,0.6157955527305603,285.475830078125,285.4342956542969,292.13214111328125,290.7463073730469,292.1276550292969,297.5076904296875,285.4739074707031,1.0,0.2835059463977813,1.0,1.0,0.0,1.0,-1.4336278438568115,1.4336261749267578,1.7072859463951318e-06,1.1005454063415527,0.9748267531394958,0.9748267531394958,0.0,44.11038589477539,25.0,21031.6171875,-0.0,275.64068603515625,1.0,283.1499938964844,285.0313720703125,293.7866516113281,295.2223815917969,293.1499938964844,293.1499938964844,283.1499938964844,16833.783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991759896278381,1.0,0.0,0.0,2.6767165660858154,2.676729202270508,4.780773110724112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.29638671875,0.0,590.8030395507812,1895.4371337890625,0.0,924.221923828125,0.6613632440567017,1.0,0.0,3.0,1.0,0.0
18168120,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.7644398808479309,0.149705171585083,0.1352037787437439,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7986500859260559,0.1705069094896316,0.161938801407814,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.865670382976532,0.2195938378572464,0.1535883992910385,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.7423386573791504,0.1365525871515274,0.1300165951251983,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.7422777414321899,0.1363648474216461,0.616581380367279,285.4697570800781,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.50115966796875,285.4682922363281,1.0,0.2809311151504516,1.0,1.0,0.0,1.0,-1.4369957447052002,1.4369940757751465,1.7146204527307418e-06,1.1032285690307615,0.9857395887374878,0.9857395887374878,0.0,41.65652084350586,25.0,21187.185546875,-0.0,271.0799255371094,1.0,283.1499938964844,285.0209350585937,293.8078308105469,295.2538452148437,293.1499938964844,293.1499938964844,283.1499938964844,16999.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018161177635193,1.0,0.0,0.0,2.7109854221343994,2.710998296737671,4.903969283986953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9404296875,0.0,612.2967529296875,1895.4371337890625,0.0,938.9601440429688,0.6722983717918396,1.0,0.0,3.0,1.0,0.0
