time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168180,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.7987554669380188,0.1514555662870407,0.1365687549114227,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8329131007194519,0.1726288646459579,0.1637327075004577,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.9061356782913208,0.2230799794197082,0.1558750569820404,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.774018406867981,0.1380042880773544,0.1311712563037872,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7728323340415955,0.1372233480215072,0.6194031238555908,285.447509765625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4815979003906,285.4465026855469,1.0,0.2757755219936371,1.0,1.0,0.0,1.0,-1.4483060836791992,1.448304295539856,1.7393942925991723e-06,1.1122318506240845,1.0,1.0,0.0,36.106204986572266,25.0,21712.8515625,-0.0,262.2300109863281,1.0,283.1499938964844,284.9823913574219,293.8719787597656,295.3515014648437,293.1499938964844,293.1499938964844,283.1499938964844,18127.345703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100650429725647,1.0,0.0,0.0,2.835537433624268,2.8355512619018555,5.364930188989092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.49560546875,0.0,697.89404296875,1895.4371337890625,0.0,986.2774047851562,0.7021116614341736,1.0,0.0,3.0,1.0,0.0
18168240,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.7987554669380188,0.1514555662870407,0.1365687549114227,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8329131007194519,0.1726288646459579,0.1637327075004577,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.9061356782913208,0.2230799794197082,0.1558750569820404,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.774018406867981,0.1380042880773544,0.1311712563037872,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7728323340415955,0.1372233480215072,0.6194031238555908,285.447509765625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4815979003906,285.4465026855469,1.0,0.2757755219936371,1.0,1.0,0.0,1.0,-1.4483060836791992,1.448304295539856,1.7393942925991723e-06,1.1122318506240845,1.0,1.0,0.0,36.106204986572266,25.0,21712.8515625,-0.0,262.2300109863281,1.0,283.1499938964844,284.9823913574219,293.8719787597656,295.3515014648437,293.1499938964844,293.1499938964844,283.1499938964844,18127.345703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100650429725647,1.0,0.0,0.0,2.835537433624268,2.8355512619018555,5.364930188989092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.49560546875,0.0,697.89404296875,1895.4371337890625,0.0,986.2774047851562,0.7021116614341736,1.0,0.0,3.0,1.0,0.0
18168300,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.8151184320449829,0.1523158699274063,0.1372611373662948,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.8491266369819641,0.173661932349205,0.1646292358636856,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.928004264831543,0.2247726619243621,0.1570015698671341,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7900360822677612,0.1387121528387069,0.1317577362060547,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7882308959960938,0.1376317590475082,0.620847225189209,285.4383239746094,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4723815917969,285.4369812011719,1.0,0.2739033997058868,1.0,1.0,0.0,1.0,-1.4540033340454102,1.454001545906067,1.7519622588224593e-06,1.116767644882202,1.0,1.0,0.0,33.9586067199707,25.0,21981.015625,-0.0,259.31915283203125,1.0,283.1499938964844,284.96405029296875,293.9025573730469,295.3985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18956.44140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139535903930664,1.0,0.0,0.0,2.9000236988067627,2.900038242340088,5.611726123788685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.70947265625,0.0,746.57177734375,1895.4371337890625,0.0,1009.2357788085938,0.715074896812439,1.0,0.0,3.0,1.0,0.0
18168360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.829890251159668,0.1531683355569839,0.1379578411579132,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8653263449668884,0.174675166606903,0.1655198484659195,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.9493259191513062,0.2264309525489807,0.1581128537654876,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8055695295333862,0.1394069045782089,0.1323449909687042,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8031467795372009,0.1380243003368377,0.6222835779190063,285.4340209960937,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46356201171875,285.4336853027344,1.0,0.2724516093730926,1.0,1.0,0.0,1.0,-1.459672451019287,1.4596706628799438,1.7645260186327505e-06,1.1212801933288574,1.0,1.0,0.0,32.15861129760742,25.0,22207.49609375,-0.0,257.23443603515625,1.0,283.1499938964844,284.953857421875,293.9319152832031,295.442138671875,293.1499938964844,293.1499938964844,283.1499938964844,19546.150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175575256347656,1.0,0.0,0.0,2.9447922706604004,2.944807291030884,5.786322958556411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.70166015625,0.0,781.6830444335938,1895.4371337890625,0.0,1030.8798828125,0.7288033366203308,1.0,0.0,3.0,1.0,0.0
18168420,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8499038815498352,0.1543351709842682,0.1389270722866058,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.887848436832428,0.1760464012622833,0.1667406558990478,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.9750490188598632,0.2286728024482727,0.1596268713474273,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8251201510429382,0.1403475850820541,0.1331555396318435,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8221025466918945,0.1385428160429,0.6242443919181824,285.4271545410156,285.35205078125,292.4747314453125,290.9375305175781,292.4704284667969,297.451904296875,285.4267578125,1.0,0.2709552943706512,1.0,1.0,0.0,1.0,-1.467446208000183,1.4674444198608398,1.7818479136622043e-06,1.1274666786193848,1.0,1.0,0.0,30.090614318847656,25.0,22550.388671875,-0.0,255.34494018554688,1.0,283.1499938964844,284.9358215332031,293.9726257324219,295.503662109375,293.1499938964844,293.1499938964844,283.1499938964844,20564.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223127245903015,1.0,0.0,0.0,3.020527601242065,3.020543336868286,6.087780093366746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.1962890625,0.0,843.55859375,1895.4371337890625,0.0,1059.9681396484375,0.7444598078727722,1.0,0.0,3.0,1.0,0.0
18168480,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8586915731430054,0.1548527628183365,0.1393615901470184,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8975706100463867,0.1766471713781356,0.167280226945877,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9845783114433287,0.2296540439128875,0.160292699933052,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.833160936832428,0.1407599747180938,0.1335157454013824,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.8297743201255798,0.1387645900249481,0.6251025199890137,285.4268493652344,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4469299316406,285.4269104003906,1.0,0.2704720497131347,1.0,1.0,0.0,1.0,-1.4708775281906128,1.4708757400512695,1.7895283690450017e-06,1.1301968097686768,1.0,1.0,0.0,29.32036018371582,25.0,22683.994140625,-0.0,254.8600311279297,1.0,283.1499938964844,284.931884765625,293.9903869628906,295.5296630859375,293.1499938964844,293.1499938964844,283.1499938964844,20889.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242827773094177,1.0,0.0,0.0,3.044335126876831,3.044351100921631,6.184124572428118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.07177734375,0.0,863.6627807617188,1895.4371337890625,0.0,1072.193359375,0.7531617283821106,1.0,0.0,3.0,1.0,0.0
18168540,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.8752849102020264,0.156489297747612,0.140798270702362,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.9163294434547424,0.1785281896591186,0.1690334528684616,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.9874956607818604,0.2335068136453628,0.1545485407114029,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8479986786842346,0.1420464068651199,0.1347019672393798,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.8433099985122681,0.1394324451684951,0.6279545426368713,285.4181823730469,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43426513671875,285.4169921875,1.0,0.2691167294979095,1.0,1.0,0.0,1.0,-1.4723355770111084,1.4723337888717651,1.792942612155457e-06,1.1314958333969116,1.0,1.0,0.0,28.07428550720215,25.0,23048.857421875,-0.0,252.40628051757807,1.0,283.1499938964844,284.907958984375,294.0478820800781,295.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,22184.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303569674491882,1.0,0.0,0.0,3.1372554302215576,3.137272596359253,6.567394734702248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.544921875,0.0,945.1846313476562,1895.4371337890625,0.0,1110.5186767578125,0.7759142518043518,1.0,0.0,3.0,1.0,0.0
18168600,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.8752849102020264,0.156489297747612,0.140798270702362,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.9163294434547424,0.1785281896591186,0.1690334528684616,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.9874956607818604,0.2335068136453628,0.1545485407114029,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8479986786842346,0.1420464068651199,0.1347019672393798,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.8433099985122681,0.1394324451684951,0.6279545426368713,285.4181823730469,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43426513671875,285.4169921875,1.0,0.2691167294979095,1.0,1.0,0.0,1.0,-1.4723355770111084,1.4723337888717651,1.792942612155457e-06,1.1314958333969116,1.0,1.0,0.0,28.07428550720215,25.0,23048.857421875,-0.0,252.40628051757807,1.0,283.1499938964844,284.907958984375,294.0478820800781,295.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,22184.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303569674491882,1.0,0.0,0.0,3.1372554302215576,3.137272596359253,6.567394734702248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.544921875,0.0,945.1846313476562,1895.4371337890625,0.0,1110.5186767578125,0.7759142518043518,1.0,0.0,3.0,1.0,0.0
18168660,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8867216110229492,0.1579333990812301,0.1420781165361404,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.929978370666504,0.1801641285419464,0.1705702245235443,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.9822177886962892,0.2391267418861389,0.1473016738891601,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.8581687808036804,0.1431595385074615,0.1357398629188537,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.8522855639457703,0.1400167346000671,0.6304467916488647,285.4037170410156,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4342956542969,285.4031066894531,1.0,0.2681102752685547,1.0,1.0,0.0,1.0,-1.4715828895568848,1.4715811014175415,1.7911809209181229e-06,1.130826473236084,1.0,1.0,0.0,27.32919692993164,25.0,23328.8828125,-0.0,250.16896057128903,1.0,283.1499938964844,284.88360595703125,294.0968322753906,295.6796875,293.1499938964844,293.1499938964844,283.1499938964844,23350.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346563100814819,1.0,0.0,0.0,3.218671560287476,3.218689203262329,6.912682692927774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.38818359375,0.0,1020.6973876953124,1895.4371337890625,0.0,1138.2120361328125,0.7928985953330994,1.0,0.0,3.0,1.0,0.0
18168720,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8877032995223999,0.1580578386783599,0.1421879976987838,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9311464428901672,0.1803036034107208,0.1707009822130203,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.9818463921546936,0.2396439909934997,0.1467494517564773,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8590453863143921,0.1432543247938156,0.1358280926942825,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8530599474906921,0.1400676071643829,0.6306633353233337,285.4031677246094,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4344787597656,285.4026794433594,1.0,0.2680356800556183,1.0,1.0,0.0,1.0,-1.4715754985809326,1.4715737104415894,1.7911638678924646e-06,1.1308201551437378,1.0,1.0,0.0,27.269268035888672,28.0,23350.91015625,-0.0,250.0156707763672,1.0,283.1499938964844,284.88238525390625,294.1010131835937,295.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,23425.6640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349729895591736,1.0,0.0,0.0,3.223813533782959,3.223831415176392,6.934787393220176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.47216796875,0.0,1025.59716796875,1895.4371337890625,0.0,1140.2701416015625,0.7971284985542297,1.0,0.0,3.0,1.0,0.0
18168780,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8943461775779724,0.1596056818962097,0.1435689181089401,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.9389214515686036,0.1820133179426193,0.1723185628652572,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.9799619317054749,0.2458444833755493,0.1440476179122924,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8647779226303101,0.1444166600704193,0.1369249075651168,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8576553463935852,0.1406988799571991,0.6334488987922668,285.39703369140625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.435791015625,285.3973388671875,1.0,0.2685977816581726,1.0,1.0,0.0,1.0,-1.4765888452529907,1.4765870571136477,1.802381802917808e-06,1.1347620487213137,1.0,1.0,0.0,27.0703067779541,31.0,23712.666015625,-0.0,251.61325073242188,1.0,283.1499938964844,284.8648681640625,294.156005859375,295.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,24634.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387258768081665,1.0,0.0,0.0,3.305915594100952,3.305934429168701,7.292506438716373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.23388671875,0.0,1105.9676513671875,1895.4371337890625,0.0,1164.848876953125,0.817262589931488,1.0,0.0,3.0,1.0,0.0
18168840,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8943461775779724,0.1596056818962097,0.1435689181089401,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.9389214515686036,0.1820133179426193,0.1723185628652572,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.9799619317054749,0.2458444833755493,0.1440476179122924,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8647779226303101,0.1444166600704193,0.1369249075651168,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.8576553463935852,0.1406988799571991,0.6334488987922668,285.39703369140625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.435791015625,285.3973388671875,1.0,0.2685977816581726,1.0,1.0,0.0,1.0,-1.4765888452529907,1.4765870571136477,1.802381802917808e-06,1.1347620487213137,1.0,1.0,0.0,27.0703067779541,31.0,23712.666015625,-0.0,251.61325073242188,1.0,283.1499938964844,284.8648681640625,294.156005859375,295.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,24634.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387258768081665,1.0,0.0,0.0,3.305915594100952,3.305934429168701,7.292506438716373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.23388671875,0.0,1105.9676513671875,1895.4371337890625,0.0,1164.848876953125,0.817262589931488,1.0,0.0,3.0,1.0,0.0
18168900,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8954969644546509,0.1603781133890152,0.1442635208368301,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.9401915073394777,0.1828491985797882,0.1731152385473251,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.980135440826416,0.2485984116792678,0.1442896127700805,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8656051158905029,0.1449855417013168,0.1374675780534744,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8579678535461426,0.1410031765699386,0.6348404884338379,285.39599609375,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4346923828125,285.39599609375,1.0,0.2693681716918945,1.0,1.0,0.0,1.0,-1.4809900522232056,1.4809881448745728,1.81229393092508e-06,1.1382477283477783,1.0,1.0,0.0,27.176103591918945,31.0,23929.943359375,-0.0,253.7301483154297,1.0,283.1499938964844,284.85626220703125,294.18524169921875,295.80108642578125,293.1499938964844,293.1499938964844,283.1499938964844,25349.76171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406504511833191,1.0,0.0,0.0,3.353597402572632,3.353616714477539,7.504385735046526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.9921875,0.0,1154.5159912109375,1895.4371337890625,0.0,1177.5875244140625,0.8261624574661255,1.0,0.0,3.0,1.0,0.0
18168960,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8952699303627014,0.161150574684143,0.1449612826108932,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.939824640750885,0.1836725920438766,0.1739034503698349,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9810128211975098,0.2510244250297546,0.1455340087413787,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988342285156,0.865129828453064,0.145547017455101,0.1380066126585006,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988342285156,0.8570025563240051,0.1412921249866485,0.6361923217773438,285.3990173339844,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4319763183594,285.3998413085937,1.0,0.2704504132270813,1.0,1.0,0.0,1.0,-1.4865378141403198,1.4865360260009766,1.82484325250698e-06,1.1426458358764648,1.0,1.0,0.0,27.41033935546875,34.0,24129.775390625,-0.0,256.669677734375,1.0,283.1499938964844,284.85430908203125,294.2147827148437,295.842041015625,293.1499938964844,293.1499938964844,283.1499938964844,25813.11328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426799893379211,1.0,0.0,0.0,3.38410758972168,3.384127378463745,7.641552883796976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.18310546875,0.0,1186.314208984375,1895.4371337890625,0.0,1191.1180419921875,0.836448609828949,1.0,0.0,3.0,1.0,0.0
18169020,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8915334939956665,0.1626930832862854,0.1463658809661865,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.9351612329483032,0.1852844804525375,0.1754581928253173,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.9842448830604552,0.2549073696136474,0.150443434715271,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.8610954880714417,0.1466501802206039,0.1390767097473144,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8520365357398987,0.1418141424655914,0.638721764087677,285.4066772460937,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4218139648437,285.4079284667969,1.0,0.27335986495018,1.0,1.0,0.0,1.0,-1.5003035068511963,1.500301718711853,1.856230824159865e-06,1.1535640954971311,1.0,1.0,0.0,28.199481964111328,37.0,24591.439453125,-0.0,264.5818786621094,1.0,283.1499938964844,284.8487548828125,294.275146484375,295.92919921875,293.1499938964844,293.1499938964844,283.1499938964844,26976.408203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473177075386047,1.0,0.0,0.0,3.459521532058716,3.4595420360565186,7.985927368281409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.19580078125,0.0,1267.4051513671875,1895.4371337890625,0.0,1222.406982421875,0.8549593687057495,1.0,0.0,3.0,1.0,0.0
18169080,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8915334939956665,0.1626930832862854,0.1463658809661865,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.9351612329483032,0.1852844804525375,0.1754581928253173,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.9842448830604552,0.2549073696136474,0.150443434715271,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.8610954880714417,0.1466501802206039,0.1390767097473144,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8520365357398987,0.1418141424655914,0.638721764087677,285.4066772460937,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4218139648437,285.4079284667969,1.0,0.27335986495018,1.0,1.0,0.0,1.0,-1.5003035068511963,1.500301718711853,1.856230824159865e-06,1.1535640954971311,1.0,1.0,0.0,28.199481964111328,37.0,24591.439453125,-0.0,264.5818786621094,1.0,283.1499938964844,284.8487548828125,294.275146484375,295.92919921875,293.1499938964844,293.1499938964844,283.1499938964844,26976.408203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473177075386047,1.0,0.0,0.0,3.459521532058716,3.4595420360565186,7.985927368281409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.19580078125,0.0,1267.4051513671875,1895.4371337890625,0.0,1222.406982421875,0.8549593687057495,1.0,0.0,3.0,1.0,0.0
18169140,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.8841015100479126,0.1642292737960815,0.1477787047624588,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.9259641170501708,0.1868471503257751,0.176980435848236,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.9886308312416076,0.2574110627174377,0.1581646502017974,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.853661835193634,0.1477264910936355,0.1401350498199463,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8437185883522034,0.1422446817159652,0.6409245729446411,285.4188232421875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4056396484375,285.4203796386719,1.0,0.2771379351615906,1.0,1.0,0.0,1.0,-1.5170096158981323,1.5170077085494995,1.8947914668387968e-06,1.1668157577514648,1.0,1.0,0.0,29.3946475982666,40.0,25088.962890625,-0.0,274.9779357910156,1.0,283.1499938964844,284.8471374511719,294.3349914550781,296.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,28125.322265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526557207107544,1.0,0.0,0.0,3.532423257827759,3.532444715499878,8.326044849127356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.37158203125,0.0,1349.2288818359375,1895.4371337890625,0.0,1259.0458984375,0.8728589415550232,1.0,0.0,3.0,1.0,0.0
18169200,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.8841015100479126,0.1642292737960815,0.1477787047624588,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.9259641170501708,0.1868471503257751,0.176980435848236,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.9886308312416076,0.2574110627174377,0.1581646502017974,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.853661835193634,0.1477264910936355,0.1401350498199463,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8437185883522034,0.1422446817159652,0.6409245729446411,285.4188232421875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4056396484375,285.4203796386719,1.0,0.2771379351615906,1.0,1.0,0.0,1.0,-1.5170096158981323,1.5170077085494995,1.8947914668387968e-06,1.1668157577514648,1.0,1.0,0.0,29.3946475982666,40.0,25088.962890625,-0.0,274.9779357910156,1.0,283.1499938964844,284.8471374511719,294.3349914550781,296.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,28125.322265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526557207107544,1.0,0.0,0.0,3.532423257827759,3.532444715499878,8.326044849127356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.37158203125,0.0,1349.2288818359375,1895.4371337890625,0.0,1259.0458984375,0.8728589415550232,1.0,0.0,3.0,1.0,0.0
18169260,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.874018669128418,0.165754809975624,0.1491951644420623,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.9135820865631104,0.1883589178323745,0.1784678548574447,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9930863976478576,0.2585653960704803,0.1680026352405548,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8438857793807983,0.1487750113010406,0.1411803215742111,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8330650329589844,0.1425767540931701,0.6427522301673889,285.43426513671875,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3846130371094,285.4360656738281,1.0,0.2816032767295837,1.0,1.0,0.0,1.0,-1.5357531309127808,1.5357511043548584,1.9386623080208665e-06,1.1816799640655518,1.0,1.0,0.0,30.962879180908203,28.0,25614.240234375,-0.0,287.489990234375,1.0,283.1499938964844,284.8484802246094,294.39361572265625,296.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,29263.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584588885307312,1.0,0.0,0.0,3.6031978130340576,3.603220224380493,8.66302343638381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.14013671875,0.0,1431.963134765625,1895.4371337890625,0.0,1299.618896484375,0.8902403116226196,1.0,0.0,3.0,1.0,0.0
18169320,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.874018669128418,0.165754809975624,0.1491951644420623,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.9135820865631104,0.1883589178323745,0.1784678548574447,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9930863976478576,0.2585653960704803,0.1680026352405548,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8438857793807983,0.1487750113010406,0.1411803215742111,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8330650329589844,0.1425767540931701,0.6427522301673889,285.43426513671875,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3846130371094,285.4360656738281,1.0,0.2816032767295837,1.0,1.0,0.0,1.0,-1.5357531309127808,1.5357511043548584,1.9386623080208665e-06,1.1816799640655518,1.0,1.0,0.0,30.962879180908203,28.0,25614.240234375,-0.0,287.489990234375,1.0,283.1499938964844,284.8484802246094,294.39361572265625,296.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,29263.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584588885307312,1.0,0.0,0.0,3.6031978130340576,3.603220224380493,8.66302343638381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.14013671875,0.0,1431.963134765625,1895.4371337890625,0.0,1299.618896484375,0.8902403116226196,1.0,0.0,3.0,1.0,0.0
18169380,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.8838536739349365,0.1672301292419433,0.1505078971385955,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.9247901439666748,0.1897836327552795,0.1798103749752044,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.9907507300376892,0.2606981694698334,0.1625135838985443,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.852231502532959,0.1497620791196823,0.1421036273241043,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.8398059010505676,0.1428074091672897,0.6437629461288452,285.4371032714844,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.36920166015625,285.436767578125,1.0,0.280090719461441,1.0,1.0,0.0,1.0,-1.534684658050537,1.5346826314926147,1.936344006026048e-06,1.1810160875320437,1.0,1.0,0.0,30.256486892700195,31.0,25907.646484375,-0.0,285.1553955078125,1.0,283.1499938964844,284.8370666503906,294.4482421875,296.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,30396.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639237999916077,1.0,0.0,0.0,3.672266721725464,3.672290086746216,8.998326279652247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.6064453125,0.0,1515.8990478515625,1895.4371337890625,0.0,1338.5145263671875,0.9072049260139464,1.0,0.0,3.0,1.0,0.0
18169440,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.8838536739349365,0.1672301292419433,0.1505078971385955,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.9247901439666748,0.1897836327552795,0.1798103749752044,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.9907507300376892,0.2606981694698334,0.1625135838985443,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.852231502532959,0.1497620791196823,0.1421036273241043,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.8398059010505676,0.1428074091672897,0.6437629461288452,285.4371032714844,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.36920166015625,285.436767578125,1.0,0.280090719461441,1.0,1.0,0.0,1.0,-1.534684658050537,1.5346826314926147,1.936344006026048e-06,1.1810160875320437,1.0,1.0,0.0,30.256486892700195,31.0,25907.646484375,-0.0,285.1553955078125,1.0,283.1499938964844,284.8370666503906,294.4482421875,296.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,30396.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639237999916077,1.0,0.0,0.0,3.672266721725464,3.672290086746216,8.998326279652247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.6064453125,0.0,1515.8990478515625,1895.4371337890625,0.0,1338.5145263671875,0.9072049260139464,1.0,0.0,3.0,1.0,0.0
18169500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8873336315155029,0.1679523438215255,0.1511518359184265,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.9286945462226868,0.1904693245887756,0.180457204580307,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.989978849887848,0.2627363502979278,0.1608712077140808,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.8551054000854492,0.1502396613359451,0.1425508111715316,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.8419106602668762,0.1429203599691391,0.644220769405365,285.4331970214844,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36724853515625,285.4329833984375,1.0,0.2801971435546875,1.0,1.0,0.0,1.0,-1.5353468656539917,1.5353448390960691,1.937812612595735e-06,1.1814568042755127,1.0,1.0,0.0,30.06720542907715,31.0,26064.513671875,-0.0,284.9623107910156,1.0,283.1499938964844,284.8278503417969,294.472900390625,296.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,31095.521484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660035848617554,1.0,0.0,0.0,3.714265108108521,3.714288949966431,9.205324431604822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.0029296875,0.0,1568.5067138671875,1895.4371337890625,0.0,1353.488525390625,0.9147090315818788,1.0,0.0,3.0,1.0,0.0
18169560,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.8887240886688232,0.1686717420816421,0.1517977565526962,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.9300890564918518,0.1911427080631256,0.1810980439186096,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.9899452924728394,0.2647352814674377,0.1608014404773712,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.8560657501220703,0.1507102698087692,0.1429981589317321,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.8422046303749084,0.1430371552705764,0.644734263420105,285.4353332519531,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3655090332031,285.43603515625,1.0,0.2806417644023895,1.0,1.0,0.0,1.0,-1.537959337234497,1.5379574298858645,1.9439605694060447e-06,1.1835134029388428,1.0,1.0,0.0,30.108264923095703,34.0,26225.333984375,-0.0,286.259765625,1.0,283.1499938964844,284.8261108398437,294.49774169921875,296.2562866210937,293.1499938964844,293.1499938964844,283.1499938964844,31524.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676998734474182,1.0,0.0,0.0,3.7398078441619873,3.739831924438477,9.332368335890352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.39013671875,0.0,1601.08935546875,1895.4371337890625,0.0,1365.7708740234375,0.92379629611969,1.0,0.0,3.0,1.0,0.0
18169620,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.8879797458648682,0.1701122522354126,0.153100773692131,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9286332726478576,0.19246307015419,0.1823650300502777,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.9911090731620787,0.2681677639484405,0.1633016020059585,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.854734480381012,0.1516372412443161,0.1438905447721481,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.8397323489189148,0.1432629525661468,0.6458178758621216,285.4422607421875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.35986328125,285.4433898925781,1.0,0.2824174463748932,1.0,1.0,0.0,1.0,-1.5464179515838623,1.54641592502594,1.9639746824395843e-06,1.190192699432373,1.0,1.0,0.0,30.57492446899414,37.0,26618.0546875,-0.0,291.3651123046875,1.0,283.1499938964844,284.8216247558594,294.55206298828125,296.3319396972656,293.1499938964844,293.1499938964844,283.1499938964844,32640.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709372401237488,1.0,0.0,0.0,3.805436372756958,3.805461168289185,9.66278207670257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.14208984375,0.0,1686.8681640625,1895.4371337890625,0.0,1389.380615234375,0.939922332763672,1.0,0.0,3.0,1.0,0.0
18169680,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.8879797458648682,0.1701122522354126,0.153100773692131,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9286332726478576,0.19246307015419,0.1823650300502777,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.9911090731620787,0.2681677639484405,0.1633016020059585,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.854734480381012,0.1516372412443161,0.1438905447721481,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.8397323489189148,0.1432629525661468,0.6458178758621216,285.4422607421875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.35986328125,285.4433898925781,1.0,0.2824174463748932,1.0,1.0,0.0,1.0,-1.5464179515838623,1.54641592502594,1.9639746824395843e-06,1.190192699432373,1.0,1.0,0.0,30.57492446899414,37.0,26618.0546875,-0.0,291.3651123046875,1.0,283.1499938964844,284.8216247558594,294.55206298828125,296.3319396972656,293.1499938964844,293.1499938964844,283.1499938964844,32640.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709372401237488,1.0,0.0,0.0,3.805436372756958,3.805461168289185,9.66278207670257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.14208984375,0.0,1686.8681640625,1895.4371337890625,0.0,1389.380615234375,0.939922332763672,1.0,0.0,3.0,1.0,0.0
18169740,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.8854151368141174,0.1710318326950073,0.1539404094219207,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9251856803894044,0.1932882368564605,0.1831647306680679,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9924691319465636,0.2698177993297577,0.1664638221263885,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.8519712090492249,0.1522199660539627,0.1444593071937561,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.83634352684021,0.1433891654014587,0.6464874744415283,285.44805908203125,285.0765991210937,293.6224975585937,291.5716247558594,293.6188049316406,297.3541259765625,285.4490661621094,1.0,0.2840745747089386,1.0,1.0,0.0,1.0,-1.5536688566207886,1.5536669492721558,1.981242803594796e-06,1.1959244012832642,1.0,1.0,0.0,31.11056137084961,37.0,26904.216796875,-0.0,296.1410217285156,1.0,283.1499938964844,284.81884765625,294.58917236328125,296.38507080078125,293.1499938964844,293.1499938964844,283.1499938964844,33461.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732040643692017,1.0,0.0,0.0,3.852985858917236,3.8530113697052,9.905767228701734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.259765625,0.0,1750.8948974609375,1895.4371337890625,0.0,1406.043701171875,0.9487367868423462,1.0,0.0,3.0,1.0,0.0
18169800,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.883273720741272,0.1715566962957382,0.1544215381145477,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.9224038124084472,0.1937528252601623,0.1836171746253967,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.99338698387146,0.2705256640911102,0.1687778383493423,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8497828245162964,0.1525495052337646,0.1447832435369491,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.8338236212730408,0.1434512883424759,0.6468413472175598,285.4538879394531,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3499755859375,285.455322265625,1.0,0.2851914465427398,1.0,1.0,0.0,1.0,-1.558380365371704,1.5583783388137815,1.992516217796947e-06,1.1996495723724363,1.0,1.0,0.0,31.499252319335938,40.0,27059.763671875,-0.0,299.3743896484375,1.0,283.1499938964844,284.8209228515625,294.6104736328125,296.4154052734375,293.1499938964844,293.1499938964844,283.04998779296875,33753.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745831370353699,1.0,0.0,0.0,3.8697664737701416,3.869792461395264,9.992238574341172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.5576171875,0.0,1773.8714599609375,1895.4371337890625,0.0,1416.2335205078125,0.9547306299209596,1.0,0.0,3.0,1.0,0.0
18169860,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8752399682998657,0.1728374809026718,0.1556664109230041,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9123591780662536,0.1948850303888321,0.1847827434539795,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.9960300326347352,0.2715695202350616,0.1766339540481567,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8419141173362732,0.1533441543579101,0.1456180065870285,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8250595331192017,0.1434840857982635,0.6474370360374451,285.3963928222656,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3346252441406,285.3971862792969,1.0,0.2887042164802551,1.0,1.0,0.0,1.0,-1.5724211931228638,1.5724191665649414,2.0263596525182948e-06,1.210754632949829,1.0,1.0,0.0,32.83768844604492,28.0,27809.515625,-0.0,309.5995483398437,1.0,283.0511779785156,284.7447814941406,294.690185546875,296.5514831542969,293.1499938964844,293.1499938964844,282.75,34716.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842357516288757,1.0,0.0,0.0,3.924547433853149,3.9245738983154297,1.0277143474013428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.302734375,0.0,1850.2767333984373,1895.4371337890625,0.0,1488.634765625,0.966094136238098,1.0,0.0,3.0,1.0,0.0
18169920,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8752399682998657,0.1728374809026718,0.1556664109230041,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9123591780662536,0.1948850303888321,0.1847827434539795,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.9960300326347352,0.2715695202350616,0.1766339540481567,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8419141173362732,0.1533441543579101,0.1456180065870285,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8250595331192017,0.1434840857982635,0.6474370360374451,285.3963928222656,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3346252441406,285.3971862792969,1.0,0.2887042164802551,1.0,1.0,0.0,1.0,-1.5724211931228638,1.5724191665649414,2.0263596525182948e-06,1.210754632949829,1.0,1.0,0.0,32.83768844604492,28.0,27809.515625,-0.0,309.5995483398437,1.0,283.0511779785156,284.7447814941406,294.690185546875,296.5514831542969,293.1499938964844,293.1499938964844,282.75,34716.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842357516288757,1.0,0.0,0.0,3.924547433853149,3.9245738983154297,1.0277143474013428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.302734375,0.0,1850.2767333984373,1895.4371337890625,0.0,1488.634765625,0.966094136238098,1.0,0.0,3.0,1.0,0.0
18169980,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8832147121429443,0.1735694408416748,0.1564537286758422,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9213271737098694,0.195529043674469,0.185510829091072,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9944811463356018,0.272496223449707,0.1717765033245086,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8486146926879883,0.1537470519542694,0.146090880036354,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.8301058411598206,0.1430919766426086,0.6461373567581177,285.1840209960937,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3172607421875,285.1806030273437,1.0,0.2866197228431701,1.0,1.0,0.0,1.0,-1.5674341917037964,1.567432165145874,2.0144905192864826e-06,1.206982970237732,1.0,1.0,0.0,32.075557708740234,25.0,28859.84375,-0.0,305.1800537109375,1.0,282.75537109375,284.5028686523437,294.7824401855469,296.7434997558594,293.1499938964844,293.1499938964844,282.45001220703125,35233.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704053521156311,1.0,0.0,0.0,3.953672647476196,3.9536995887756334,1.043024894897826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.728515625,0.0,1891.777587890625,1895.4371337890625,0.0,1642.8883056640625,0.9730238914489746,1.0,0.0,3.0,1.0,0.0
18170040,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8832147121429443,0.1735694408416748,0.1564537286758422,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9213271737098694,0.195529043674469,0.185510829091072,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9944811463356018,0.272496223449707,0.1717765033245086,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8486146926879883,0.1537470519542694,0.146090880036354,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.8301058411598206,0.1430919766426086,0.6461373567581177,285.1840209960937,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3172607421875,285.1806030273437,1.0,0.2866197228431701,1.0,1.0,0.0,1.0,-1.5674341917037964,1.567432165145874,2.0144905192864826e-06,1.206982970237732,1.0,1.0,0.0,32.075557708740234,25.0,28859.84375,-0.0,305.1800537109375,1.0,282.75537109375,284.5028686523437,294.7824401855469,296.7434997558594,293.1499938964844,293.1499938964844,282.45001220703125,35233.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704053521156311,1.0,0.0,0.0,3.953672647476196,3.9536995887756334,1.043024894897826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.728515625,0.0,1891.777587890625,1895.4371337890625,0.0,1642.8883056640625,0.9730238914489746,1.0,0.0,3.0,1.0,0.0
