time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170100,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8884296417236328,0.1737601161003112,0.1566580981016159,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9273871779441832,0.1956769973039627,0.1856857985258102,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.993156373500824,0.2738119661808014,0.1681806296110153,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8531367778778076,0.1538072228431701,0.1461725682020187,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.833667516708374,0.1427613794803619,0.6447504758834839,285.0325012207031,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.31256103515625,285.0073547363281,1.0,0.2852927148342132,1.0,1.0,0.0,1.0,-1.5620027780532837,1.562000751495361,2.001356733671855e-06,1.2026439905166626,0.9954652786254884,0.9954652786254884,0.0,31.49515724182129,25.0,29741.06640625,-0.0,301.064697265625,1.0,282.4921875,284.3045349121094,294.83599853515625,296.9084777832031,293.1499938964844,293.1499938964844,282.45001220703125,35463.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155802249908447,1.0,0.0,0.0,3.962849140167236,3.962876081466675,1.0478722742846005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.7734375,0.0,1905.5172119140625,1895.4371337890625,0.0,1735.8115234375,0.975172758102417,1.0,0.0,3.0,1.0,0.0
18170160,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8933358192443848,0.1738257259130478,0.1567331999540329,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9331148862838744,0.1957000941038131,0.1857312470674514,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9917027354240416,0.2753349542617798,0.1646464765071869,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8574362993240356,0.1537651866674423,0.1461496502161026,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8369906544685364,0.1423402577638626,0.6429201364517212,284.9579467773437,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3084716796875,284.9565734863281,1.0,0.283733069896698,1.0,1.0,0.0,1.0,-1.5556811094284058,1.5556790828704834,1.9861893179040635e-06,1.1976388692855835,0.9438493847846984,0.9438493847846984,0.0,30.92322158813477,28.0,29684.78125,-0.0,296.5815734863281,1.0,282.4555969238281,284.2622375488281,294.8222961425781,296.8462829589844,293.1499938964844,293.1499938964844,282.1499938964844,37369.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198984622955322,1.0,0.0,0.0,3.928049564361572,3.92807674407959,1.0295494803358451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.6591796875,0.0,1876.0999755859373,1895.4371337890625,0.0,1771.18603515625,0.9681356549263,1.0,0.0,3.0,1.0,0.0
18170220,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8961935639381409,0.1740129441022873,0.1568648219108581,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.936189353466034,0.1957171857357025,0.1857380867004394,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9908471703529358,0.2784653007984161,0.1627236604690551,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8596028089523315,0.1536543369293213,0.1460365802049636,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8376248478889465,0.1414900869131088,0.6390471458435059,284.8363647460937,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3021545410156,284.8500061035156,1.0,0.2825246155261993,1.0,1.0,0.0,1.0,-1.5487481355667114,1.548746109008789,1.9695423816301627e-06,1.192060947418213,0.7969439625740051,0.7969439625740051,0.0,30.549087524414062,31.0,29985.884765625,-0.0,292.37213134765625,1.0,282.1566162109375,284.1679992675781,294.8424072265625,296.88446044921875,293.1499938964844,293.1499938964844,282.45001220703125,46710.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285315990447998,1.0,0.0,0.0,3.5442540645599365,3.544279098510742,8.38190999274957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.04931640625,0.0,1496.4859619140625,1895.4371337890625,0.0,1842.779052734375,0.8904227018356323,1.0,0.0,3.0,1.0,0.0
18170280,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8961935639381409,0.1740129441022873,0.1568648219108581,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.936189353466034,0.1957171857357025,0.1857380867004394,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9908471703529358,0.2784653007984161,0.1627236604690551,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8596028089523315,0.1536543369293213,0.1460365802049636,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8376248478889465,0.1414900869131088,0.6390471458435059,284.8363647460937,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.3021545410156,284.8500061035156,1.0,0.2825246155261993,1.0,1.0,0.0,1.0,-1.5487481355667114,1.548746109008789,1.9695423816301627e-06,1.192060947418213,0.7969439625740051,0.7969439625740051,0.0,30.549087524414062,31.0,29985.884765625,-0.0,292.37213134765625,1.0,282.1566162109375,284.1679992675781,294.8424072265625,296.88446044921875,293.1499938964844,293.1499938964844,282.45001220703125,46710.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285315990447998,1.0,0.0,0.0,3.5442540645599365,3.544279098510742,8.38190999274957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.04931640625,0.0,1496.4859619140625,1895.4371337890625,0.0,1842.779052734375,0.8904227018356323,1.0,0.0,3.0,1.0,0.0
18170340,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8974086046218872,0.175321564078331,0.1577442735433578,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9366807341575624,0.1965675503015518,0.1862975507974624,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.991017520427704,0.281857430934906,0.1630983799695968,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.859780490398407,0.1542174071073532,0.1463692784309387,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.836440920829773,0.141286015510559,0.6372179985046387,285.0654602050781,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.30194091796875,285.0638427734375,1.0,0.2827263474464416,1.0,1.0,0.0,1.0,-1.5491241216659546,1.5491220951080322,1.970350922420039e-06,1.1922799348831177,0.9840810298919678,0.9840810298919678,0.0,30.60051155090332,34.0,29778.7578125,-0.0,292.6825561523437,1.0,282.4422607421875,284.368408203125,294.7917785644531,296.7331237792969,293.1499938964844,293.1499938964844,282.1499938964844,32000.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062880396842957,1.0,0.0,0.0,3.698054075241089,3.698077917098999,9.125146220867464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.71923828125,0.0,1556.9754638671875,1895.4371337890625,0.0,1660.726318359375,0.9136133790016174,1.0,0.0,3.0,1.0,0.0
18170400,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8974086046218872,0.175321564078331,0.1577442735433578,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9366807341575624,0.1965675503015518,0.1862975507974624,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.991017520427704,0.281857430934906,0.1630983799695968,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.859780490398407,0.1542174071073532,0.1463692784309387,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.836440920829773,0.141286015510559,0.6372179985046387,285.0654602050781,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.30194091796875,285.0638427734375,1.0,0.2827263474464416,1.0,1.0,0.0,1.0,-1.5491241216659546,1.5491220951080322,1.970350922420039e-06,1.1922799348831177,0.9840810298919678,0.9840810298919678,0.0,30.60051155090332,34.0,29778.7578125,-0.0,292.6825561523437,1.0,282.4422607421875,284.368408203125,294.7917785644531,296.7331237792969,293.1499938964844,293.1499938964844,282.1499938964844,32000.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062880396842957,1.0,0.0,0.0,3.698054075241089,3.698077917098999,9.125146220867464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.71923828125,0.0,1556.9754638671875,1895.4371337890625,0.0,1660.726318359375,0.9136133790016174,1.0,0.0,3.0,1.0,0.0
18170460,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.894982635974884,0.1762164235115051,0.1587734371423721,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.932920515537262,0.1971675604581833,0.1870423555374145,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9924287796020508,0.2841866314411163,0.1663656830787658,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8567183017730713,0.1546145677566528,0.1468839943408966,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8323286175727844,0.1409456431865692,0.636319100856781,284.875,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2964172363281,284.8798828125,1.0,0.2841635048389435,1.0,1.0,0.0,1.0,-1.5547142028808594,1.554712176322937,1.9836397768813185e-06,1.1966599225997925,0.8560504913330078,0.8560504913330078,0.0,31.11602210998535,37.0,30662.791015625,-0.0,296.6426086425781,1.0,282.1566467285156,284.17254638671875,294.959228515625,297.0096130371094,293.1499938964844,293.1499938964844,282.45001220703125,39317.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177860140800476,1.0,0.0,0.0,3.627488613128662,3.6275131702423096,8.780220355220081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.83056640625,0.0,1532.932861328125,1895.4371337890625,0.0,1753.8436279296875,0.9019349813461304,1.0,0.0,3.0,1.0,0.0
18170520,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.894982635974884,0.1762164235115051,0.1587734371423721,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.932920515537262,0.1971675604581833,0.1870423555374145,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9924287796020508,0.2841866314411163,0.1663656830787658,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8567183017730713,0.1546145677566528,0.1468839943408966,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8323286175727844,0.1409456431865692,0.636319100856781,284.875,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2964172363281,284.8798828125,1.0,0.2841635048389435,1.0,1.0,0.0,1.0,-1.5547142028808594,1.554712176322937,1.9836397768813185e-06,1.1966599225997925,0.8560504913330078,0.8560504913330078,0.0,31.11602210998535,37.0,30662.791015625,-0.0,296.6426086425781,1.0,282.1566467285156,284.17254638671875,294.959228515625,297.0096130371094,293.1499938964844,293.1499938964844,282.45001220703125,39317.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177860140800476,1.0,0.0,0.0,3.627488613128662,3.6275131702423096,8.780220355220081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.83056640625,0.0,1532.932861328125,1895.4371337890625,0.0,1753.8436279296875,0.9019349813461304,1.0,0.0,3.0,1.0,0.0
18170580,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.888719916343689,0.1775914877653122,0.1598135083913803,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9245790839195251,0.1980991661548614,0.1877780705690384,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9947192668914796,0.2856441438198089,0.1724708080291748,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8502196669578552,0.1552836447954177,0.1474050432443618,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8249654173851013,0.1408158540725708,0.6353002190589905,285.08966064453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2889404296875,285.090087890625,1.0,0.2865664064884186,1.0,1.0,0.0,1.0,-1.563575029373169,1.5635730028152466,2.0047943962708814e-06,1.2035783529281616,1.0,1.0,0.0,32.08527755737305,40.0,30469.841796875,-0.0,303.37908935546875,1.0,282.442626953125,284.37432861328125,294.9409484863281,296.9209289550781,293.1499938964844,293.1499938964844,282.1499938964844,32006.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052534818649292,1.0,0.0,0.0,3.769595623016357,3.769620180130005,9.481626079832496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.66748046875,0.0,1639.476806640625,1895.4371337890625,0.0,1652.45703125,0.929141402244568,1.0,0.0,3.0,1.0,0.0
18170640,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.888719916343689,0.1775914877653122,0.1598135083913803,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9245790839195251,0.1980991661548614,0.1877780705690384,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9947192668914796,0.2856441438198089,0.1724708080291748,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8502196669578552,0.1552836447954177,0.1474050432443618,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8249654173851013,0.1408158540725708,0.6353002190589905,285.08966064453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2889404296875,285.090087890625,1.0,0.2865664064884186,1.0,1.0,0.0,1.0,-1.563575029373169,1.5635730028152466,2.0047943962708814e-06,1.2035783529281616,1.0,1.0,0.0,32.08527755737305,40.0,30469.841796875,-0.0,303.37908935546875,1.0,282.442626953125,284.37432861328125,294.9409484863281,296.9209289550781,293.1499938964844,293.1499938964844,282.1499938964844,32006.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052534818649292,1.0,0.0,0.0,3.769595623016357,3.769620180130005,9.481626079832496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.66748046875,0.0,1639.476806640625,1895.4371337890625,0.0,1652.45703125,0.929141402244568,1.0,0.0,3.0,1.0,0.0
18170700,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8853327035903931,0.1782000511884689,0.160497710108757,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9200240969657898,0.1985228657722473,0.1882867962121963,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9958237409591676,0.2859367430210113,0.175934299826622,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8467219471931458,0.1555952876806259,0.1477863490581512,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8210013508796692,0.1407234668731689,0.6352838277816772,284.9571533203125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2837829589844,284.93316650390625,1.0,0.2881000638008117,1.0,1.0,0.0,1.0,-1.5696033239364624,1.56960129737854,2.0192915144434664e-06,1.2083053588867188,0.9630293250083924,0.9630293250083924,0.0,32.67860794067383,40.0,31520.515625,-0.0,307.8260192871094,1.0,282.194091796875,284.1885070800781,295.0616455078125,297.19244384765625,293.1499938964844,293.1499938964844,282.1499938964844,33429.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156485319137573,1.0,0.0,0.0,3.813620567321777,3.813645601272583,9.704389185571929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.556640625,0.0,1702.8431396484375,1895.4371337890625,0.0,1736.3687744140625,0.9395167231559752,1.0,0.0,3.0,1.0,0.0
18170760,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8799045085906982,0.1785231232643127,0.1609139293432235,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9133509993553162,0.1987196207046508,0.1885865330696106,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9970748424530028,0.2856006622314453,0.180522158741951,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8415912985801697,0.1557278931140899,0.1480074822902679,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8153731822967529,0.1404508054256439,0.6345281004905701,284.8946228027344,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2748107910156,284.8962707519531,1.0,0.2897902727127075,1.0,1.0,0.0,1.0,-1.575329065322876,1.5753270387649536,2.0331176528998185e-06,1.2127907276153564,0.9088985919952391,0.9088985919952391,0.0,33.450401306152344,28.0,31608.7421875,-0.0,312.6375427246094,1.0,282.15631103515625,284.1591796875,295.0947570800781,297.2051696777344,293.1499938964844,293.1499938964844,281.8500061035156,36995.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228498458862305,1.0,0.0,0.0,3.76911187171936,3.769137382507324,9.479193181505252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.2236328125,0.0,1677.456298828125,1895.4371337890625,0.0,1795.532958984375,0.9319690465927124,1.0,0.0,3.0,1.0,0.0
18170820,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8861029148101807,0.1789977550506591,0.1613467186689376,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.919993221759796,0.1989023387432098,0.1887857615947723,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9960042238235474,0.2853873968124389,0.1765454113483429,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8465756177902222,0.1558167338371276,0.1481107324361801,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8186736702919006,0.1396975517272949,0.6312830448150635,284.8155822753906,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2583312988281,284.8325500488281,1.0,0.287379652261734,1.0,1.0,0.0,1.0,-1.567557454109192,1.5675554275512695,2.01434295377112e-06,1.206682205200195,0.7683427929878235,0.7683427929878235,0.0,32.72463607788086,31.0,31733.509765625,-0.0,306.9703369140625,1.0,281.8579406738281,284.1120910644531,295.13555908203125,297.2859802246094,293.1499938964844,293.1499938964844,282.1499938964844,47395.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380545139312744,1.0,0.0,0.0,3.3448493480682373,3.34487247467041,7.465285420948931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.33154296875,0.0,1297.56787109375,1895.4371337890625,0.0,1923.0289306640625,0.848127007484436,1.0,0.0,3.0,1.0,0.0
18170880,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8861029148101807,0.1789977550506591,0.1613467186689376,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.919993221759796,0.1989023387432098,0.1887857615947723,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9960042238235474,0.2853873968124389,0.1765454113483429,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8465756177902222,0.1558167338371276,0.1481107324361801,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8186736702919006,0.1396975517272949,0.6312830448150635,284.8155822753906,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2583312988281,284.8325500488281,1.0,0.287379652261734,1.0,1.0,0.0,1.0,-1.567557454109192,1.5675554275512695,2.01434295377112e-06,1.206682205200195,0.7683427929878235,0.7683427929878235,0.0,32.72463607788086,31.0,31733.509765625,-0.0,306.9703369140625,1.0,281.8579406738281,284.1120910644531,295.13555908203125,297.2859802246094,293.1499938964844,293.1499938964844,282.1499938964844,47395.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380545139312744,1.0,0.0,0.0,3.3448493480682373,3.34487247467041,7.465285420948931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.33154296875,0.0,1297.56787109375,1895.4371337890625,0.0,1923.0289306640625,0.848127007484436,1.0,0.0,3.0,1.0,0.0
18170940,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8917027711868286,0.1804561913013458,0.1623860150575637,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9254485964775084,0.1997905522584915,0.189402237534523,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.995180606842041,0.2882386147975921,0.1738651543855667,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8506407737731934,0.1564781814813614,0.1485495418310165,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8210235238075256,0.1394990682601928,0.6295022368431091,285.0301208496094,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.26129150390625,285.0276184082031,1.0,0.2867816388607025,1.0,1.0,0.0,1.0,-1.564705729484558,1.5647037029266355,2.0071481685590697e-06,1.2041418552398682,0.9187485575675964,0.9187485575675964,0.0,32.28898620605469,34.0,31548.462890625,-0.0,304.4559020996094,1.0,282.1404113769531,284.2908020019531,295.0747985839844,297.129638671875,293.1499938964844,293.1499938964844,281.8500061035156,32291.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204865217208862,1.0,0.0,0.0,3.509756565093994,3.5097787380218506,8.219536198339483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.05615234375,0.0,1355.9847412109375,1895.4371337890625,0.0,1776.0262451171875,0.8712978959083557,1.0,0.0,3.0,1.0,0.0
18171000,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8917027711868286,0.1804561913013458,0.1623860150575637,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9254485964775084,0.1997905522584915,0.189402237534523,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.995180606842041,0.2882386147975921,0.1738651543855667,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8506407737731934,0.1564781814813614,0.1485495418310165,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8210235238075256,0.1394990682601928,0.6295022368431091,285.0301208496094,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.26129150390625,285.0276184082031,1.0,0.2867816388607025,1.0,1.0,0.0,1.0,-1.564705729484558,1.5647037029266355,2.0071481685590697e-06,1.2041418552398682,0.9187485575675964,0.9187485575675964,0.0,32.28898620605469,34.0,31548.462890625,-0.0,304.4559020996094,1.0,282.1404113769531,284.2908020019531,295.0747985839844,297.129638671875,293.1499938964844,293.1499938964844,281.8500061035156,32291.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204865217208862,1.0,0.0,0.0,3.509756565093994,3.5097787380218506,8.219536198339483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.05615234375,0.0,1355.9847412109375,1895.4371337890625,0.0,1776.0262451171875,0.8712978959083557,1.0,0.0,3.0,1.0,0.0
18171060,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8919211626052856,0.1814049482345581,0.1634470373392105,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9246631264686584,0.2003425806760788,0.1900889277458191,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9955908060073853,0.2904982566833496,0.1751663833856582,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8500211834907532,0.15689717233181,0.1490761637687683,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8190886974334717,0.139138177037239,0.6284162402153015,284.875244140625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2603759765625,284.8853454589844,1.0,0.2875355184078216,1.0,1.0,0.0,1.0,-1.5676934719085691,1.567691445350647,2.0142108496656874e-06,1.2063778638839722,0.7974315285682678,0.7974315285682678,0.0,32.523780822753906,37.0,32140.361328125,-0.0,306.5013732910156,1.0,281.8585510253906,284.1484069824219,295.2135314941406,297.36279296875,293.1499938964844,293.1499938964844,282.1499938964844,41476.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315950989723206,1.0,0.0,0.0,3.342625617980957,3.342647790908813,7.455363402186777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.4912109375,0.0,1254.8548583984375,1895.4371337890625,0.0,1868.45361328125,0.8415334224700928,1.0,0.0,3.0,1.0,0.0
18171120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8919211626052856,0.1814049482345581,0.1634470373392105,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9246631264686584,0.2003425806760788,0.1900889277458191,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9955908060073853,0.2904982566833496,0.1751663833856582,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8500211834907532,0.15689717233181,0.1490761637687683,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8190886974334717,0.139138177037239,0.6284162402153015,284.875244140625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2603759765625,284.8853454589844,1.0,0.2875355184078216,1.0,1.0,0.0,1.0,-1.5676934719085691,1.567691445350647,2.0142108496656874e-06,1.2063778638839722,0.7974315285682678,0.7974315285682678,0.0,32.523780822753906,37.0,32140.361328125,-0.0,306.5013732910156,1.0,281.8585510253906,284.1484069824219,295.2135314941406,297.36279296875,293.1499938964844,293.1499938964844,282.1499938964844,41476.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315950989723206,1.0,0.0,0.0,3.342625617980957,3.342647790908813,7.455363402186777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.4912109375,0.0,1254.8548583984375,1895.4371337890625,0.0,1868.45361328125,0.8415334224700928,1.0,0.0,3.0,1.0,0.0
18171180,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8882625102996826,0.1828637570142746,0.1645794957876205,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9192644953727722,0.2012510746717453,0.1908121854066848,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9967856407165528,0.2921596765518188,0.1793795824050903,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8458914756774902,0.157588243484497,0.1496286392211914,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.81379234790802,0.1390146315097808,0.6274476051330566,285.06402587890625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2588806152344,285.0613708496094,1.0,0.2893706560134887,1.0,1.0,0.0,1.0,-1.5744768381118774,1.574474811553955,2.03051990865788e-06,1.2116459608078003,0.958519697189331,0.958519697189331,0.0,33.254180908203125,40.0,32131.255859375,-0.0,311.7010803222656,1.0,282.14019775390625,284.30572509765625,295.19140625,297.2740173339844,293.1499938964844,293.1499938964844,281.8500061035156,30679.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190934419631958,1.0,0.0,0.0,3.5501420497894287,3.550164222717285,8.409782594753779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.3671875,0.0,1386.1630859375,1895.4371337890625,0.0,1764.56884765625,0.8789263367652893,1.0,0.0,3.0,1.0,0.0
18171240,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8882625102996826,0.1828637570142746,0.1645794957876205,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9192644953727722,0.2012510746717453,0.1908121854066848,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9967856407165528,0.2921596765518188,0.1793795824050903,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8458914756774902,0.157588243484497,0.1496286392211914,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.81379234790802,0.1390146315097808,0.6274476051330566,285.06402587890625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2588806152344,285.0613708496094,1.0,0.2893706560134887,1.0,1.0,0.0,1.0,-1.5744768381118774,1.574474811553955,2.03051990865788e-06,1.2116459608078003,0.958519697189331,0.958519697189331,0.0,33.254180908203125,40.0,32131.255859375,-0.0,311.7010803222656,1.0,282.14019775390625,284.30572509765625,295.19140625,297.2740173339844,293.1499938964844,293.1499938964844,281.8500061035156,30679.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190934419631958,1.0,0.0,0.0,3.5501420497894287,3.550164222717285,8.409782594753779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.3671875,0.0,1386.1630859375,1895.4371337890625,0.0,1764.56884765625,0.8789263367652893,1.0,0.0,3.0,1.0,0.0
18171300,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8856726288795471,0.183435246348381,0.1652446985244751,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9156802892684937,0.2016089409589767,0.1912680268287658,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9974631071090698,0.2924937903881073,0.1821566820144653,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8431515097618103,0.1578621566295623,0.1499826908111572,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8104177713394165,0.1388870328664779,0.62729811668396,284.9219055175781,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2558898925781,284.8984069824219,1.0,0.2906507849693298,1.0,1.0,0.0,1.0,-1.5794024467468262,1.5794004201889038,2.042478399744141e-06,1.2155274152755735,0.8831827640533447,0.8831827640533447,0.0,33.76244354248047,40.0,33088.29296875,-0.0,315.4430236816406,1.0,281.8988952636719,284.1177062988281,295.3049011230469,297.5374755859375,293.1499938964844,293.1499938964844,281.8500061035156,33728.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289568185806274,1.0,0.0,0.0,3.59392523765564,3.5939483642578125,8.618494007350819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.49072265625,0.0,1454.9373779296875,1895.4371337890625,0.0,1846.3343505859373,0.8891058564186096,1.0,0.0,3.0,1.0,0.0
18171360,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8809482455253601,0.1837454587221145,0.1656315475702285,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9099327921867372,0.2017592191696167,0.1915089190006256,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.998276710510254,0.2922047078609466,0.1860973834991455,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8387018442153931,0.1579699218273162,0.1501691937446594,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8051540851593018,0.1385935395956039,0.626396119594574,284.8788452148437,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2490234375,284.8849792480469,1.0,0.2921032607555389,1.0,1.0,0.0,1.0,-1.584027886390686,1.5840258598327637,2.0537640921247657e-06,1.2191855907440186,0.8327446579933167,0.8327446579933167,0.0,34.46235656738281,28.0,33017.83984375,-0.0,319.57696533203125,1.0,281.8580627441406,284.1184997558594,295.3310241699219,297.5342102050781,293.1499938964844,293.1499938964844,282.1499938964844,39133.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352946400642395,1.0,0.0,0.0,3.482749462127685,3.4827725887298584,8.093526275843033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.4013671875,0.0,1377.3046875,1895.4371337890625,0.0,1899.638916015625,0.869769275188446,1.0,0.0,3.0,1.0,0.0
18171420,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8912073373794556,0.1850825548171997,0.1665902882814407,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9207138419151306,0.2025575935840606,0.1920690834522247,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9969272613525392,0.2931798696517944,0.1799318194389343,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8469299077987671,0.1585744470357895,0.1505789905786514,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8118956089019775,0.1383179724216461,0.6244856715202332,285.06317138671875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2447814941406,285.0588684082031,1.0,0.2893570065498352,1.0,1.0,0.0,1.0,-1.5766600370407104,1.576658010482788,2.0359623249532888e-06,1.213497281074524,0.989285945892334,0.989285945892334,0.0,33.380916595458984,31.0,32689.7890625,-0.0,313.0902099609375,1.0,282.1420288085937,284.2808837890625,295.29217529296875,297.4208679199219,293.1499938964844,293.1499938964844,281.8500061035156,30961.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253108620643616,1.0,0.0,0.0,3.6594526767730713,3.659475803375244,8.935637652029982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.3974609375,0.0,1505.91650390625,1895.4371337890625,0.0,1815.937255859375,0.9038876295089722,1.0,0.0,3.0,1.0,0.0
18171480,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8912073373794556,0.1850825548171997,0.1665902882814407,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9207138419151306,0.2025575935840606,0.1920690834522247,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9969272613525392,0.2931798696517944,0.1799318194389343,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8469299077987671,0.1585744470357895,0.1505789905786514,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8118956089019775,0.1383179724216461,0.6244856715202332,285.06317138671875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2447814941406,285.0588684082031,1.0,0.2893570065498352,1.0,1.0,0.0,1.0,-1.5766600370407104,1.576658010482788,2.0359623249532888e-06,1.213497281074524,0.989285945892334,0.989285945892334,0.0,33.380916595458984,31.0,32689.7890625,-0.0,313.0902099609375,1.0,282.1420288085937,284.2808837890625,295.29217529296875,297.4208679199219,293.1499938964844,293.1499938964844,281.8500061035156,30961.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253108620643616,1.0,0.0,0.0,3.6594526767730713,3.659475803375244,8.935637652029982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.3974609375,0.0,1505.91650390625,1895.4371337890625,0.0,1815.937255859375,0.9038876295089722,1.0,0.0,3.0,1.0,0.0
18171540,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.897430419921875,0.1858881413936615,0.1675195395946502,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9270505905151368,0.2029895484447479,0.1926343441009521,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9960380792617798,0.2958911955356598,0.1766616702079773,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8517289161682129,0.1589078605175018,0.1510119289159774,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8150355815887451,0.1378417462110519,0.6227955222129822,284.8571472167969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2465209960937,284.8627624511719,1.0,0.2885212004184723,1.0,1.0,0.0,1.0,-1.5730130672454834,1.573011040687561,2.026973334068316e-06,1.2104910612106323,0.8413063883781433,0.8413063883781433,0.0,32.8350944519043,34.0,33327.08984375,-0.0,309.8743591308594,1.0,281.85693359375,284.0792541503906,295.4114990234375,297.64312744140625,293.1499938964844,293.1499938964844,282.1499938964844,39793.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402519583702087,1.0,0.0,0.0,3.5752482414245605,3.57527232170105,8.529149226887967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.64453125,0.0,1479.3878173828125,1895.4371337890625,0.0,1941.727783203125,0.8905196785926819,1.0,0.0,3.0,1.0,0.0
18171600,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.897430419921875,0.1858881413936615,0.1675195395946502,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9270505905151368,0.2029895484447479,0.1926343441009521,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9960380792617798,0.2958911955356598,0.1766616702079773,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8517289161682129,0.1589078605175018,0.1510119289159774,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8150355815887451,0.1378417462110519,0.6227955222129822,284.8571472167969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2465209960937,284.8627624511719,1.0,0.2885212004184723,1.0,1.0,0.0,1.0,-1.5730130672454834,1.573011040687561,2.026973334068316e-06,1.2104910612106323,0.8413063883781433,0.8413063883781433,0.0,32.8350944519043,34.0,33327.08984375,-0.0,309.8743591308594,1.0,281.85693359375,284.0792541503906,295.4114990234375,297.64312744140625,293.1499938964844,293.1499938964844,282.1499938964844,39793.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402519583702087,1.0,0.0,0.0,3.5752482414245605,3.57527232170105,8.529149226887967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.64453125,0.0,1479.3878173828125,1895.4371337890625,0.0,1941.727783203125,0.8905196785926819,1.0,0.0,3.0,1.0,0.0
18171660,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8979211449623108,0.1872473955154419,0.1685037463903427,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9265889525413512,0.2037921696901321,0.1932110637426376,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9963095784187316,0.2984849512577057,0.1776137948036193,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8513702750205994,0.1595348417758941,0.1514602750539779,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8132585287094116,0.1376247406005859,0.6212171316146851,285.0619506835937,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2498779296875,285.05987548828125,1.0,0.2890199422836303,1.0,1.0,0.0,1.0,-1.574669599533081,1.5746675729751587,2.03080730898364e-06,1.2116377353668213,1.0,1.0,0.0,32.99889373779297,37.0,33046.70703125,-0.0,311.10906982421875,1.0,282.142578125,284.2671203613281,295.3648681640625,297.512451171875,293.1499938964844,293.1499938964844,281.8500061035156,31528.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727817952632904,1.0,0.0,0.0,3.721428871154785,3.7214527130126953,9.24086691611592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2802734375,0.0,1579.98583984375,1895.4371337890625,0.0,1836.8184814453125,0.9183552265167236,1.0,0.0,3.0,1.0,0.0
18171720,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8979211449623108,0.1872473955154419,0.1685037463903427,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9265889525413512,0.2037921696901321,0.1932110637426376,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9963095784187316,0.2984849512577057,0.1776137948036193,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8513702750205994,0.1595348417758941,0.1514602750539779,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8132585287094116,0.1376247406005859,0.6212171316146851,285.0619506835937,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2498779296875,285.05987548828125,1.0,0.2890199422836303,1.0,1.0,0.0,1.0,-1.574669599533081,1.5746675729751587,2.03080730898364e-06,1.2116377353668213,1.0,1.0,0.0,32.99889373779297,37.0,33046.70703125,-0.0,311.10906982421875,1.0,282.142578125,284.2671203613281,295.3648681640625,297.512451171875,293.1499938964844,293.1499938964844,281.8500061035156,31528.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727817952632904,1.0,0.0,0.0,3.721428871154785,3.7214527130126953,9.24086691611592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2802734375,0.0,1579.98583984375,1895.4371337890625,0.0,1836.8184814453125,0.9183552265167236,1.0,0.0,3.0,1.0,0.0
18171780,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8943623304367065,0.1881170719861984,0.1695339232683181,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9214580059051514,0.2042747139930725,0.1938650161027908,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9973174333572388,0.2997343242168426,0.1815284192562103,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8474977612495422,0.1599244624376297,0.1519884318113327,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8080493211746216,0.1371963769197464,0.6200073957443237,284.865478515625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2459716796875,284.8702087402344,1.0,0.2906711101531982,1.0,1.0,0.0,1.0,-1.580572247505188,1.5805702209472656,2.0449019757506903e-06,1.2160741090774536,0.8643084168434143,0.8643084168434143,0.0,33.681640625,40.0,33902.5078125,0.0,315.7924499511719,1.0,281.85650634765625,284.0655212402344,295.4903259277344,297.7524719238281,293.1499938964844,293.1499938964844,282.1499938964844,38986.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426871061325073,1.0,0.0,0.0,3.660856485366821,3.6608810424804688,8.942494673647161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.15380859375,0.0,1567.6920166015625,1895.4371337890625,0.0,1962.5257568359373,0.9090687036514282,1.0,0.0,3.0,1.0,0.0
18171840,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8943623304367065,0.1881170719861984,0.1695339232683181,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9214580059051514,0.2042747139930725,0.1938650161027908,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9973174333572388,0.2997343242168426,0.1815284192562103,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8474977612495422,0.1599244624376297,0.1519884318113327,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8080493211746216,0.1371963769197464,0.6200073957443237,284.865478515625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2459716796875,284.8702087402344,1.0,0.2906711101531982,1.0,1.0,0.0,1.0,-1.580572247505188,1.5805702209472656,2.0449019757506903e-06,1.2160741090774536,0.8643084168434143,0.8643084168434143,0.0,33.681640625,40.0,33902.5078125,0.0,315.7924499511719,1.0,281.85650634765625,284.0655212402344,295.4903259277344,297.7524719238281,293.1499938964844,293.1499938964844,282.1499938964844,38986.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426871061325073,1.0,0.0,0.0,3.660856485366821,3.6608810424804688,8.942494673647161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.15380859375,0.0,1567.6920166015625,1895.4371337890625,0.0,1962.5257568359373,0.9090687036514282,1.0,0.0,3.0,1.0,0.0
18171900,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8904743194580078,0.1886754482984542,0.1699059605598449,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9165586829185486,0.2045842856168747,0.194069892168045,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9980269074440002,0.2999220490455627,0.1847954243421554,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8437824249267578,0.1601702719926834,0.1521566212177276,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8034942150115967,0.1370015889406204,0.6189196705818176,285.0242004394531,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2425231933594,285.04705810546875,1.0,0.2918241322040558,1.0,1.0,0.0,1.0,-1.584081768989563,1.5840797424316406,2.0532834241748787e-06,1.2186866998672483,0.9637396931648254,0.9637396931648254,0.0,34.2454948425293,40.0,33381.51953125,0.0,319.0184326171875,1.0,282.1020812988281,284.2529296875,295.4259338378906,297.5610046386719,293.1499938964844,293.1499938964844,282.1499938964844,34516.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735100507736206,1.0,0.0,0.0,3.684201955795288,3.684226036071777,9.05691194930114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.68701171875,0.0,1560.3526611328125,1895.4371337890625,0.0,1897.997314453125,0.914450228214264,1.0,0.0,3.0,1.0,0.0
