time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171960,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8873471617698669,0.1895032972097396,0.1705798208713531,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9124032855033876,0.2051052302122116,0.1945056766271591,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.99858957529068,0.300116091966629,0.1878858357667923,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.840606689453125,0.1605873107910156,0.1525080949068069,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7994177341461182,0.1369499117136001,0.6185346841812134,285.076416015625,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2409362792969,285.0768127441406,1.0,0.2931984066963196,1.0,1.0,0.0,1.0,-1.5890825986862185,1.589080572128296,2.06533172786294e-06,1.2224692106246948,1.0,1.0,0.0,34.830684661865234,43.0,33650.10546875,0.0,323.0480041503906,1.0,282.1427001953125,284.2645263671875,295.4468078613281,297.6305236816406,293.1499938964844,293.1499938964844,281.8500061035156,32369.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317179441452026,1.0,0.0,0.0,3.790045738220215,3.7900705337524414,9.584781537341769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.59326171875,0.0,1666.4267578125,1895.4371337890625,0.0,1869.48583984375,0.9340842962265016,1.0,0.0,3.0,1.0,0.0
18172020,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8781518936157227,0.1904030889272689,0.1716701835393905,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9015828371047974,0.2056246250867843,0.1952260881662368,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.2989948987960815,0.1957573294639587,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8319697976112366,0.1610175967216491,0.1531065255403518,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7887988686561584,0.1364704519510269,0.6172627210617065,284.8825378417969,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2295837402344,284.88525390625,1.0,0.2964571118354797,1.0,1.0,0.0,1.0,-1.5998977422714231,1.5998955965042114,2.091644546453608e-06,1.2307393550872805,0.8998200297355652,0.8998200297355652,0.0,36.37894058227539,31.0,34687.1328125,0.0,332.61279296875,1.0,281.8558959960937,284.0543518066406,295.5675964355469,297.8768005371094,293.1499938964844,293.1499938964844,281.54998779296875,37684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477985620498657,1.0,0.0,0.0,3.7668049335479736,3.7668302059173584,9.46759200814995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.87060546875,0.0,1680.0513916015625,1895.4371337890625,0.0,2006.43603515625,0.9319199323654176,1.0,0.0,3.0,1.0,0.0
18172080,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8781518936157227,0.1904030889272689,0.1716701835393905,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9015828371047974,0.2056246250867843,0.1952260881662368,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.2989948987960815,0.1957573294639587,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8319697976112366,0.1610175967216491,0.1531065255403518,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7887988686561584,0.1364704519510269,0.6172627210617065,284.8825378417969,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2295837402344,284.88525390625,1.0,0.2964571118354797,1.0,1.0,0.0,1.0,-1.5998977422714231,1.5998955965042114,2.091644546453608e-06,1.2307393550872805,0.8998200297355652,0.8998200297355652,0.0,36.37894058227539,31.0,34687.1328125,0.0,332.61279296875,1.0,281.8558959960937,284.0543518066406,295.5675964355469,297.8768005371094,293.1499938964844,293.1499938964844,281.54998779296875,37684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477985620498657,1.0,0.0,0.0,3.7668049335479736,3.7668302059173584,9.46759200814995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.87060546875,0.0,1680.0513916015625,1895.4371337890625,0.0,2006.43603515625,0.9319199323654176,1.0,0.0,3.0,1.0,0.0
18172140,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.883682906627655,0.1908919662237167,0.1720935106277465,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9068646430969238,0.2057670354843139,0.1953639686107635,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9990000128746032,0.2976732850074768,0.192376434803009,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.836317777633667,0.1611344218254089,0.1532190442085266,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.7915377616882324,0.1356512904167175,0.6136497259140015,284.8246765136719,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2164001464844,284.8423156738281,1.0,0.2940815389156341,1.0,1.0,0.0,1.0,-1.5923254489898682,1.5923233032226562,2.0728809886350064e-06,1.224669337272644,0.7708130478858948,0.7708130478858948,0.0,35.63399124145508,25.0,34664.21875,0.0,326.81915283203125,1.0,281.5580749511719,284.031005859375,295.58258056640625,297.918701171875,293.1499938964844,293.1499938964844,281.8500061035156,47138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600600719451904,1.0,0.0,0.0,3.3329641819000244,3.3329873085021973,7.412327249767259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.85205078125,0.0,1284.3316650390625,1895.4371337890625,0.0,2113.099609375,0.8458471298217773,1.0,0.0,3.0,1.0,0.0
18172200,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.883682906627655,0.1908919662237167,0.1720935106277465,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9068646430969238,0.2057670354843139,0.1953639686107635,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9990000128746032,0.2976732850074768,0.192376434803009,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.836317777633667,0.1611344218254089,0.1532190442085266,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.7915377616882324,0.1356512904167175,0.6136497259140015,284.8246765136719,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2164001464844,284.8423156738281,1.0,0.2940815389156341,1.0,1.0,0.0,1.0,-1.5923254489898682,1.5923233032226562,2.0728809886350064e-06,1.224669337272644,0.7708130478858948,0.7708130478858948,0.0,35.63399124145508,25.0,34664.21875,0.0,326.81915283203125,1.0,281.5580749511719,284.031005859375,295.58258056640625,297.918701171875,293.1499938964844,293.1499938964844,281.8500061035156,47138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600600719451904,1.0,0.0,0.0,3.3329641819000244,3.3329873085021973,7.412327249767259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.85205078125,0.0,1284.3316650390625,1895.4371337890625,0.0,2113.099609375,0.8458471298217773,1.0,0.0,3.0,1.0,0.0
18172260,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.901124894618988,0.1923854053020477,0.1731264740228653,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9255930185317992,0.2066456228494644,0.1959234476089477,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.997267723083496,0.3004997074604034,0.1813182532787323,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8507289886474609,0.1618393808603286,0.153652012348175,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8044376969337463,0.1353659927845001,0.6112883687019348,285.01611328125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2236022949219,285.0116577148437,1.0,0.2898537218570709,1.0,1.0,0.0,1.0,-1.5786441564559937,1.5786421298980713,2.0391642010508804e-06,1.2136242389678955,0.9057629108428956,0.9057629108428956,0.0,33.589378356933594,28.0,34254.2578125,0.0,314.6083374023437,1.0,281.84039306640625,284.1857604980469,295.5140075683594,297.74560546875,293.1499938964844,293.1499938964844,281.54998779296875,32744.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742702066898346,1.0,0.0,0.0,3.4953184127807617,3.495340347290039,8.152049417731178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8232421875,0.0,1344.4619140625,1895.4371337890625,0.0,1962.654052734375,0.8682368397712708,1.0,0.0,3.0,1.0,0.0
18172320,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.901124894618988,0.1923854053020477,0.1731264740228653,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9255930185317992,0.2066456228494644,0.1959234476089477,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.997267723083496,0.3004997074604034,0.1813182532787323,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8507289886474609,0.1618393808603286,0.153652012348175,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8044376969337463,0.1353659927845001,0.6112883687019348,285.01611328125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2236022949219,285.0116577148437,1.0,0.2898537218570709,1.0,1.0,0.0,1.0,-1.5786441564559937,1.5786421298980713,2.0391642010508804e-06,1.2136242389678955,0.9057629108428956,0.9057629108428956,0.0,33.589378356933594,28.0,34254.2578125,0.0,314.6083374023437,1.0,281.84039306640625,284.1857604980469,295.5140075683594,297.74560546875,293.1499938964844,293.1499938964844,281.54998779296875,32744.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742702066898346,1.0,0.0,0.0,3.4953184127807617,3.495340347290039,8.152049417731178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8232421875,0.0,1344.4619140625,1895.4371337890625,0.0,1962.654052734375,0.8682368397712708,1.0,0.0,3.0,1.0,0.0
18172380,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.912902057170868,0.1932980567216873,0.1741049736738205,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9377435445785522,0.2071714699268341,0.1965275853872299,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9953913688659668,0.3048289716243744,0.1745258122682571,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8601441979408264,0.162288635969162,0.1541507095098495,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8119449019432068,0.1349570751190185,0.6096449494361877,284.87420654296875,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2337341308594,284.8856201171875,1.0,0.2877360582351684,1.0,1.0,0.0,1.0,-1.571010708808899,1.5710086822509766,2.0203422081976896e-06,1.2073159217834473,0.7821487188339233,0.7821487188339233,0.0,32.45808029174805,31.0,34422.26171875,0.0,307.9068908691406,1.0,281.55963134765625,284.0709533691406,295.6170654296875,297.91998291015625,293.1499938964844,293.1499938964844,281.8500061035156,42585.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511600852012634,1.0,0.0,0.0,3.264936208724976,3.264957904815674,7.112834623512754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.73779296875,0.0,1189.558349609375,1895.4371337890625,0.0,2035.4962158203125,0.8260411024093628,1.0,0.0,3.0,1.0,0.0
18172440,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.912902057170868,0.1932980567216873,0.1741049736738205,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9377435445785522,0.2071714699268341,0.1965275853872299,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9953913688659668,0.3048289716243744,0.1745258122682571,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8601441979408264,0.162288635969162,0.1541507095098495,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8119449019432068,0.1349570751190185,0.6096449494361877,284.87420654296875,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2337341308594,284.8856201171875,1.0,0.2877360582351684,1.0,1.0,0.0,1.0,-1.571010708808899,1.5710086822509766,2.0203422081976896e-06,1.2073159217834473,0.7821487188339233,0.7821487188339233,0.0,32.45808029174805,31.0,34422.26171875,0.0,307.9068908691406,1.0,281.55963134765625,284.0709533691406,295.6170654296875,297.91998291015625,293.1499938964844,293.1499938964844,281.8500061035156,42585.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511600852012634,1.0,0.0,0.0,3.264936208724976,3.264957904815674,7.112834623512754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.73779296875,0.0,1189.558349609375,1895.4371337890625,0.0,2035.4962158203125,0.8260411024093628,1.0,0.0,3.0,1.0,0.0
18172500,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9160001873970032,0.1939648240804672,0.1745425462722778,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9405266642570496,0.2075726389884948,0.1967846155166626,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9949246048927308,0.3069981634616852,0.1730829030275344,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8623712062835693,0.1626219749450683,0.1543676704168319,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.81325763463974,0.1348553299903869,0.6087746024131775,285.02294921875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2394714355469,285.0404357910156,1.0,0.2872856557369232,1.0,1.0,0.0,1.0,-1.569325566291809,1.5693235397338867,2.016123517023516e-06,1.2058531045913696,0.878530740737915,0.878530740737915,0.0,32.22421646118164,31.0,34023.07421875,0.0,306.4783630371094,1.0,281.7923278808594,284.2266845703125,295.5562438964844,297.7341003417969,293.1499938964844,293.1499938964844,281.8500061035156,34516.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417355179786682,1.0,0.0,0.0,3.3249096870422363,3.324930429458618,7.376545454462757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.3515625,0.0,1190.5606689453125,1895.4371337890625,0.0,1954.3892822265625,0.835049033164978,1.0,0.0,3.0,1.0,0.0
18172560,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9190572500228882,0.1948014050722122,0.1752427816390991,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.94304358959198,0.2081154286861419,0.1972474902868271,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9945688843727112,0.3091607093811035,0.1720303297042846,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8644189238548279,0.16307233273983,0.154750257730484,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8144093155860901,0.1348640769720077,0.6086105108261108,285.0423889160156,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2461242675781,285.0378112792969,1.0,0.2872245013713836,1.0,1.0,0.0,1.0,-1.5697184801101685,1.569716453552246,2.0169134131720057e-06,1.206021070480347,0.922745406627655,0.922745406627655,0.0,32.085960388183594,34.0,34257.78515625,0.0,306.2966003417969,1.0,281.83984375,284.20526123046875,295.577392578125,297.8008117675781,293.1499938964844,293.1499938964844,281.54998779296875,31149.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370737195014954,1.0,0.0,0.0,3.4668540954589844,3.4668753147125244,8.019816277737846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.2431640625,0.0,1304.3245849609375,1895.4371337890625,0.0,1914.704345703125,0.8607157468795776,1.0,0.0,3.0,1.0,0.0
18172620,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9187225699424744,0.1956813037395477,0.1762570142745971,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9418655633926392,0.2086463868618011,0.1979239284992218,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9950757622718812,0.3119794428348541,0.1735420078039169,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8635700345039368,0.1635404974222183,0.1553327590227127,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8122272491455078,0.134512796998024,0.6076307892799377,284.8753356933594,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2491760253906,284.8857421875,1.0,0.2880633473396301,1.0,1.0,0.0,1.0,-1.573085069656372,1.5730830430984497,2.024781906584394e-06,1.2084373235702517,0.7955795526504517,0.7955795526504517,0.0,32.350528717041016,37.0,34731.42578125,0.0,308.61212158203125,1.0,281.5588684082031,284.0553894042969,295.6850280761719,298.0060119628906,293.1499938964844,293.1499938964844,281.8500061035156,41086.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499867677688599,1.0,0.0,0.0,3.313560485839844,3.313582181930542,7.326273134822259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.60498046875,0.0,1224.63818359375,1895.4371337890625,0.0,2025.336669921875,0.8348153233528137,1.0,0.0,3.0,1.0,0.0
18172680,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9187225699424744,0.1956813037395477,0.1762570142745971,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9418655633926392,0.2086463868618011,0.1979239284992218,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9950757622718812,0.3119794428348541,0.1735420078039169,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8635700345039368,0.1635404974222183,0.1553327590227127,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8122272491455078,0.134512796998024,0.6076307892799377,284.8753356933594,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2491760253906,284.8857421875,1.0,0.2880633473396301,1.0,1.0,0.0,1.0,-1.573085069656372,1.5730830430984497,2.024781906584394e-06,1.2084373235702517,0.7955795526504517,0.7955795526504517,0.0,32.350528717041016,37.0,34731.42578125,0.0,308.61212158203125,1.0,281.5588684082031,284.0553894042969,295.6850280761719,298.0060119628906,293.1499938964844,293.1499938964844,281.8500061035156,41086.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499867677688599,1.0,0.0,0.0,3.313560485839844,3.313582181930542,7.326273134822259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.60498046875,0.0,1224.63818359375,1895.4371337890625,0.0,2025.336669921875,0.8348153233528137,1.0,0.0,3.0,1.0,0.0
18172740,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9139342308044434,0.1971355229616165,0.1773695200681686,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9359930753707886,0.2095657289028167,0.1986490488052368,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9964193105697632,0.3138346672058105,0.1780093759298324,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8590226173400879,0.1643110662698745,0.1559522300958633,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8064156174659729,0.1343605518341064,0.6065825819969177,285.0538635253906,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2500305175781,285.0494079589844,1.0,0.2899684607982635,1.0,1.0,0.0,1.0,-1.580137014389038,1.5801349878311155,2.0417528503458016e-06,1.2138763666152954,0.9466877579689026,0.9466877579689026,0.0,33.11107635498047,40.0,34677.6953125,0.0,314.04718017578125,1.0,281.840576171875,284.1990966796875,295.6334228515625,297.8836669921875,293.1499938964844,293.1499938964844,281.54998779296875,30676.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739073634147644,1.0,0.0,0.0,3.5199315547943115,3.519953489303589,8.267263069683395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.4501953125,0.0,1354.80859375,1895.4371337890625,0.0,1931.6927490234373,0.8722383379936218,1.0,0.0,3.0,1.0,0.0
18172800,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9139342308044434,0.1971355229616165,0.1773695200681686,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9359930753707886,0.2095657289028167,0.1986490488052368,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9964193105697632,0.3138346672058105,0.1780093759298324,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8590226173400879,0.1643110662698745,0.1559522300958633,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8064156174659729,0.1343605518341064,0.6065825819969177,285.0538635253906,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2500305175781,285.0494079589844,1.0,0.2899684607982635,1.0,1.0,0.0,1.0,-1.580137014389038,1.5801349878311155,2.0417528503458016e-06,1.2138763666152954,0.9466877579689026,0.9466877579689026,0.0,33.11107635498047,40.0,34677.6953125,0.0,314.04718017578125,1.0,281.840576171875,284.1990966796875,295.6334228515625,297.8836669921875,293.1499938964844,293.1499938964844,281.54998779296875,30676.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739073634147644,1.0,0.0,0.0,3.5199315547943115,3.519953489303589,8.267263069683395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.4501953125,0.0,1354.80859375,1895.4371337890625,0.0,1931.6927490234373,0.8722383379936218,1.0,0.0,3.0,1.0,0.0
18172860,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.906562328338623,0.1982970833778381,0.1785624176263809,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9272528290748596,0.2104163765907287,0.1995383650064468,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9979321360588074,0.3143443465232849,0.1843252182006836,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8524640202522278,0.1651080250740051,0.1567538827657699,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7984204888343811,0.1342532336711883,0.6062785387039185,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2449951171875,284.8826904296875,1.0,0.2927886545658111,1.0,1.0,0.0,1.0,-1.5908153057098389,1.590813159942627,2.0677834982052445e-06,1.222253680229187,0.8159263134002686,0.8159263134002686,0.0,34.26154708862305,43.0,35360.18359375,0.0,322.359619140625,1.0,281.5582275390625,284.0279541015625,295.7308959960937,298.0913391113281,293.1499938964844,293.1499938964844,281.8500061035156,40079.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543705105781555,1.0,0.0,0.0,3.411761522293091,3.4117839336395264,7.766951739540673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.89404296875,0.0,1312.4512939453125,1895.4371337890625,0.0,2063.38037109375,0.8551701903343201,1.0,0.0,3.0,1.0,0.0
18172920,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.906562328338623,0.1982970833778381,0.1785624176263809,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9272528290748596,0.2104163765907287,0.1995383650064468,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9979321360588074,0.3143443465232849,0.1843252182006836,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8524640202522278,0.1651080250740051,0.1567538827657699,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7984204888343811,0.1342532336711883,0.6062785387039185,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2449951171875,284.8826904296875,1.0,0.2927886545658111,1.0,1.0,0.0,1.0,-1.5908153057098389,1.590813159942627,2.0677834982052445e-06,1.222253680229187,0.8159263134002686,0.8159263134002686,0.0,34.26154708862305,43.0,35360.18359375,0.0,322.359619140625,1.0,281.5582275390625,284.0279541015625,295.7308959960937,298.0913391113281,293.1499938964844,293.1499938964844,281.8500061035156,40079.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543705105781555,1.0,0.0,0.0,3.411761522293091,3.4117839336395264,7.766951739540673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.89404296875,0.0,1312.4512939453125,1895.4371337890625,0.0,2063.38037109375,0.8551701903343201,1.0,0.0,3.0,1.0,0.0
18172980,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9001697897911072,0.2004612386226654,0.1802330464124679,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9191094636917114,0.212132915854454,0.2009240388870239,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990063309669496,0.3149091601371765,0.1907370388507843,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.846620500087738,0.1666961014270782,0.1580527424812317,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7911589741706848,0.1348451673984527,0.6081058382987976,285.0642395019531,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24591064453125,285.0608825683594,1.0,0.29639732837677,1.0,1.0,0.0,1.0,-1.6059328317642212,1.6059306859970093,2.1050254872534424e-06,1.2341400384902954,0.9764426946640016,0.9764426946640016,0.0,35.59440612792969,46.0,35349.57421875,0.0,333.4972229003906,1.0,281.8414611816406,284.1872253417969,295.6674499511719,297.9596862792969,293.1499938964844,293.1499938964844,281.54998779296875,30693.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451982498168945,1.0,0.0,0.0,3.606738328933716,3.6067609786987305,8.680056566845451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.669921875,0.0,1446.3333740234375,1895.4371337890625,0.0,1984.055419921875,0.8918156623840332,1.0,0.0,3.0,1.0,0.0
18173040,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9001697897911072,0.2004612386226654,0.1802330464124679,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9191094636917114,0.212132915854454,0.2009240388870239,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990063309669496,0.3149091601371765,0.1907370388507843,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.846620500087738,0.1666961014270782,0.1580527424812317,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7911589741706848,0.1348451673984527,0.6081058382987976,285.0642395019531,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24591064453125,285.0608825683594,1.0,0.29639732837677,1.0,1.0,0.0,1.0,-1.6059328317642212,1.6059306859970093,2.1050254872534424e-06,1.2341400384902954,0.9764426946640016,0.9764426946640016,0.0,35.59440612792969,46.0,35349.57421875,0.0,333.4972229003906,1.0,281.8414611816406,284.1872253417969,295.6674499511719,297.9596862792969,293.1499938964844,293.1499938964844,281.54998779296875,30693.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451982498168945,1.0,0.0,0.0,3.606738328933716,3.6067609786987305,8.680056566845451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.669921875,0.0,1446.3333740234375,1895.4371337890625,0.0,1984.055419921875,0.8918156623840332,1.0,0.0,3.0,1.0,0.0
18173100,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8975062966346741,0.2014741003513336,0.1812877655029297,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9156460165977478,0.2130190283060073,0.2018541991710662,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.315032035112381,0.1938153952360153,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8442078828811646,0.1675465553998947,0.1589249819517135,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.788093626499176,0.1352165341377258,0.6100186109542847,284.9165954589844,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2463073730469,284.8938293457031,1.0,0.2984931468963623,1.0,1.0,0.0,1.0,-1.6153546571731567,1.6153525114059448,2.12849363379064e-06,1.2415863275527954,0.8964189291000366,0.8964189291000366,0.0,36.31061935424805,46.0,36329.5078125,0.0,340.22198486328125,1.0,281.5977478027344,283.9947814941406,295.7543640136719,298.2015075683594,293.1499938964844,293.1499938964844,281.54998779296875,33759.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755646288394928,1.0,0.0,0.0,3.6494815349578857,3.649505138397217,8.887009812497126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.19140625,0.0,1515.8330078125,1895.4371337890625,0.0,2074.495849609375,0.9016618132591248,1.0,0.0,3.0,1.0,0.0
18173160,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8932554125785828,0.2022564262151718,0.1820821911096573,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9106904864311218,0.2137532830238342,0.2026203423738479,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3147445321083069,0.1976457834243774,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8406270146369934,0.1682883352041244,0.1596842259168625,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7838678359985352,0.1355001032352447,0.6115409731864929,284.8761901855469,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2440490722656,284.8824768066406,1.0,0.3007237315177917,1.0,1.0,0.0,1.0,-1.624565839767456,1.624563694000244,2.151605713152094e-06,1.2488738298416138,0.8464427590370178,0.8464427590370178,0.0,37.18229675292969,49.0,36267.9375,0.0,347.34039306640625,1.0,281.5576171875,283.9963684082031,295.7550354003906,298.1708068847656,293.1499938964844,293.1499938964844,281.8500061035156,38877.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620519995689392,1.0,0.0,0.0,3.5464816093444824,3.546505212783813,8.392449899474741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.892578125,0.0,1441.94189453125,1895.4371337890625,0.0,2130.594970703125,0.8837047815322876,1.0,0.0,3.0,1.0,0.0
18173220,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.88590407371521,0.2047796547412872,0.1841214299201965,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9022896885871888,0.2159546017646789,0.2045225501060485,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9990000128746032,0.3145991265773773,0.2049750685691833,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8343810439109802,0.1703845113515854,0.1615252196788787,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7763710618019104,0.1365835219621658,0.6158652901649475,285.07623291015625,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.24713134765625,285.0744323730469,1.0,0.3055919408798218,1.0,1.0,0.0,1.0,-1.6454980373382568,1.6454957723617554,2.204671091021737e-06,1.2653987407684326,1.0,1.0,0.0,39.01047134399414,37.0,36221.078125,0.0,363.36724853515625,1.0,281.842529296875,284.1730041503906,295.6815795898437,298.02880859375,293.1499938964844,293.1499938964844,281.54998779296875,31204.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542226314544678,1.0,0.0,0.0,3.717759132385254,3.717782974243164,9.222650874107784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.20361328125,0.0,1573.323974609375,1895.4371337890625,0.0,2062.093017578125,0.9170842170715332,1.0,0.0,3.0,1.0,0.0
18173280,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.88590407371521,0.2047796547412872,0.1841214299201965,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9022896885871888,0.2159546017646789,0.2045225501060485,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9990000128746032,0.3145991265773773,0.2049750685691833,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8343810439109802,0.1703845113515854,0.1615252196788787,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7763710618019104,0.1365835219621658,0.6158652901649475,285.07623291015625,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.24713134765625,285.0744323730469,1.0,0.3055919408798218,1.0,1.0,0.0,1.0,-1.6454980373382568,1.6454957723617554,2.204671091021737e-06,1.2653987407684326,1.0,1.0,0.0,39.01047134399414,37.0,36221.078125,0.0,363.36724853515625,1.0,281.842529296875,284.1730041503906,295.6815795898437,298.02880859375,293.1499938964844,293.1499938964844,281.54998779296875,31204.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542226314544678,1.0,0.0,0.0,3.717759132385254,3.717782974243164,9.222650874107784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.20361328125,0.0,1573.323974609375,1895.4371337890625,0.0,2062.093017578125,0.9170842170715332,1.0,0.0,3.0,1.0,0.0
18173340,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8971350193023682,0.2068113833665847,0.1861381381750106,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9139484763145448,0.2179157584905624,0.2064935863018036,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.3152057826519012,0.1996123790740966,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8443247675895691,0.1723317056894302,0.1634447425603866,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7853028774261475,0.1375958174467086,0.6206346154212952,284.8710021972656,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2509460449219,284.87322998046875,1.0,0.3049372732639313,1.0,1.0,0.0,1.0,-1.6518924236297607,1.6518901586532593,2.2212655039766105e-06,1.270633339881897,0.875161349773407,0.875161349773407,0.0,38.11109924316406,25.0,37018.69921875,0.0,364.2358703613281,1.0,281.557373046875,283.95709228515625,295.75567626953125,298.2257080078125,293.1499938964844,293.1499938964844,281.8500061035156,38219.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714083790779114,1.0,0.0,0.0,3.6836559772491455,3.683680772781372,9.05422837149672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.90380859375,0.0,1587.698486328125,1895.4371337890625,0.0,2213.35498046875,0.9134458899497986,1.0,0.0,3.0,1.0,0.0
18173400,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8971350193023682,0.2068113833665847,0.1861381381750106,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9139484763145448,0.2179157584905624,0.2064935863018036,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.3152057826519012,0.1996123790740966,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8443247675895691,0.1723317056894302,0.1634447425603866,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7853028774261475,0.1375958174467086,0.6206346154212952,284.8710021972656,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2509460449219,284.87322998046875,1.0,0.3049372732639313,1.0,1.0,0.0,1.0,-1.6518924236297607,1.6518901586532593,2.2212655039766105e-06,1.270633339881897,0.875161349773407,0.875161349773407,0.0,38.11109924316406,25.0,37018.69921875,0.0,364.2358703613281,1.0,281.557373046875,283.95709228515625,295.75567626953125,298.2257080078125,293.1499938964844,293.1499938964844,281.8500061035156,38219.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714083790779114,1.0,0.0,0.0,3.6836559772491455,3.683680772781372,9.05422837149672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.90380859375,0.0,1587.698486328125,1895.4371337890625,0.0,2213.35498046875,0.9134458899497986,1.0,0.0,3.0,1.0,0.0
18173460,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.928887128829956,0.2094641476869583,0.1881396472454071,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9471660256385804,0.2203375697135925,0.2084487527608871,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9973738789558412,0.3205740451812744,0.1817672550678253,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8709947466850281,0.1746700406074524,0.1653584092855453,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8101353645324707,0.1389897912740707,0.6255246996879578,285.0491943359375,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26971435546875,285.0458679199219,1.0,0.3000049293041229,1.0,1.0,0.0,1.0,-1.6433919668197632,1.6433898210525513,2.199572691097273e-06,1.2639710903167725,1.0,1.0,0.0,34.936214447021484,28.0,36308.578125,0.0,350.8507995605469,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.0336303710937,293.1499938964844,293.1499938964844,281.54998779296875,32542.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616460919380188,1.0,0.0,0.0,3.800406694412232,3.800431489944458,9.637255971028935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.23828125,0.0,1680.09228515625,1895.4371337890625,0.0,2127.026123046875,0.936533749103546,1.0,0.0,3.0,1.0,0.0
18173520,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.928887128829956,0.2094641476869583,0.1881396472454071,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9471660256385804,0.2203375697135925,0.2084487527608871,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9973738789558412,0.3205740451812744,0.1817672550678253,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8709947466850281,0.1746700406074524,0.1653584092855453,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8101353645324707,0.1389897912740707,0.6255246996879578,285.0491943359375,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.26971435546875,285.0458679199219,1.0,0.3000049293041229,1.0,1.0,0.0,1.0,-1.6433919668197632,1.6433898210525513,2.199572691097273e-06,1.2639710903167725,1.0,1.0,0.0,34.936214447021484,28.0,36308.578125,0.0,350.8507995605469,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.0336303710937,293.1499938964844,293.1499938964844,281.54998779296875,32542.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616460919380188,1.0,0.0,0.0,3.800406694412232,3.800431489944458,9.637255971028935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.23828125,0.0,1680.09228515625,1895.4371337890625,0.0,2127.026123046875,0.936533749103546,1.0,0.0,3.0,1.0,0.0
18173580,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9560143947601318,0.2116652727127075,0.1902555525302887,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9723122119903564,0.222538873553276,0.2105951011180877,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9927630424499512,0.3294587135314941,0.167184516787529,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8943795561790466,0.1768730878829956,0.1674709469079971,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.829581618309021,0.1404296308755874,0.6318635940551758,284.8458557128906,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2991638183594,284.85125732421875,1.0,0.2977049648761749,1.0,1.0,0.0,1.0,-1.6411415338516235,1.6411393880844116,2.1936798475508112e-06,1.2620612382888794,0.8573327660560608,0.8573327660560608,0.0,32.86773681640625,48.0,36765.25390625,0.0,343.9007568359375,1.0,281.5562438964844,283.9311218261719,295.720458984375,298.1796264648437,293.1499938964844,293.1499938964844,281.8500061035156,40326.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743077874183655,1.0,0.0,0.0,3.691485643386841,3.691510677337648,9.092757977668952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.154296875,0.0,1612.5572509765625,1895.4371337890625,0.0,2239.18701171875,0.9168060421943665,1.0,0.0,3.0,1.0,0.0
18173640,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9560143947601318,0.2116652727127075,0.1902555525302887,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9723122119903564,0.222538873553276,0.2105951011180877,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9927630424499512,0.3294587135314941,0.167184516787529,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8943795561790466,0.1768730878829956,0.1674709469079971,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.829581618309021,0.1404296308755874,0.6318635940551758,284.8458557128906,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2991638183594,284.85125732421875,1.0,0.2977049648761749,1.0,1.0,0.0,1.0,-1.6411415338516235,1.6411393880844116,2.1936798475508112e-06,1.2620612382888794,0.8573327660560608,0.8573327660560608,0.0,32.86773681640625,48.0,36765.25390625,0.0,343.9007568359375,1.0,281.5562438964844,283.9311218261719,295.720458984375,298.1796264648437,293.1499938964844,293.1499938964844,281.8500061035156,40326.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743077874183655,1.0,0.0,0.0,3.691485643386841,3.691510677337648,9.092757977668952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.154296875,0.0,1612.5572509765625,1895.4371337890625,0.0,2239.18701171875,0.9168060421943665,1.0,0.0,3.0,1.0,0.0
18173700,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9551299810409546,0.213002011179924,0.1912637799978256,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9714206457138062,0.2238087654113769,0.2116515636444091,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9934603571891784,0.3337385654449463,0.1689673215150833,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8939023017883301,0.1781176477670669,0.1685317456722259,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8289492726325989,0.1413025557994842,0.6352934241294861,285.0135803222656,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3147277832031,285.0361633300781,1.0,0.3000472784042358,1.0,1.0,0.0,1.0,-1.6511341333389282,1.6511318683624268,2.2189892661117483e-06,1.269756317138672,0.9577561020851136,0.9577561020851136,0.0,33.29877471923828,48.0,36225.48828125,0.0,350.31103515625,1.0,281.80255126953125,284.12701416015625,295.6331481933594,297.9520263671875,293.1499938964844,293.1499938964844,281.8500061035156,35289.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657780647277832,1.0,0.0,0.0,3.7010416984558105,3.701066255569458,9.139895951193466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.921875,0.0,1585.310302734375,1895.4371337890625,0.0,2163.4404296875,0.9190115928649902,1.0,0.0,3.0,1.0,0.0
18173760,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9467893838882446,0.2146812081336975,0.1926880329847335,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9634755253791808,0.2253578007221222,0.2130446285009384,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9958509206771852,0.336876630783081,0.1760220825672149,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8867603540420532,0.1795964390039444,0.1698757112026214,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8227705359458923,0.1423810422420501,0.6399274468421936,285.07086181640625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.32720947265625,285.0722961425781,1.0,0.3043848276138305,1.0,1.0,0.0,1.0,-1.6701552867889404,1.670153021812439,2.268003299832344e-06,1.284680962562561,1.0,1.0,0.0,34.64641189575195,68.0,36639.7578125,0.0,364.2039489746094,1.0,281.8432006835937,284.1432189941406,295.634521484375,298.0051574707031,293.1499938964844,293.1499938964844,281.54998779296875,32616.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621872425079346,1.0,0.0,0.0,3.8057379722595215,3.805762767791748,9.66431343840668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.5888671875,0.0,1687.038330078125,1895.4371337890625,0.0,2131.784423828125,0.937852382659912,1.0,0.0,3.0,1.0,0.0
