time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173820,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.907629370689392,0.2173047810792923,0.1954297125339508,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9242672920227052,0.2280245125293731,0.2158819288015365,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.3374619483947754,0.2027940899133682,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8551233410835266,0.1822285950183868,0.1726498305797577,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7934892773628235,0.1442176103591919,0.6495578289031982,284.912841796875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3241882324219,284.9182434082031,1.0,0.318101018667221,1.0,1.0,0.0,1.0,-1.7238811254501345,1.7238787412643433,2.410240540484665e-06,1.326980471611023,0.9263628125190736,0.9263628125190736,0.0,40.23402404785156,88.0,38278.96875,0.0,410.2692260742188,1.0,281.5558166503906,283.9591369628906,295.71746826171875,298.2406616210937,293.1499938964844,293.1499938964844,281.25,36732.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792182564735413,1.0,0.0,0.0,3.8014538288116455,3.801479578018189,9.642568556955666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.408203125,0.0,1713.9915771484375,1895.4371337890625,0.0,2283.124267578125,0.9394745230674744,1.0,0.0,3.0,1.0,0.0
18173880,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.907629370689392,0.2173047810792923,0.1954297125339508,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9242672920227052,0.2280245125293731,0.2158819288015365,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.3374619483947754,0.2027940899133682,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8551233410835266,0.1822285950183868,0.1726498305797577,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7934892773628235,0.1442176103591919,0.6495578289031982,284.912841796875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3241882324219,284.9182434082031,1.0,0.318101018667221,1.0,1.0,0.0,1.0,-1.7238811254501345,1.7238787412643433,2.410240540484665e-06,1.326980471611023,0.9263628125190736,0.9263628125190736,0.0,40.23402404785156,88.0,38278.96875,0.0,410.2692260742188,1.0,281.5558166503906,283.9591369628906,295.71746826171875,298.2406616210937,293.1499938964844,293.1499938964844,281.25,36732.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792182564735413,1.0,0.0,0.0,3.8014538288116455,3.801479578018189,9.642568556955666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.408203125,0.0,1713.9915771484375,1895.4371337890625,0.0,2283.124267578125,0.9394745230674744,1.0,0.0,3.0,1.0,0.0
18173940,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.854446530342102,0.2195392549037933,0.1977974325418472,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8680753111839294,0.2304070591926574,0.2185159027576446,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9871452450752258,0.330715000629425,0.2331392467021942,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8090506196022034,0.1846237778663635,0.1752994954586029,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7478981018066406,0.1456580013036728,0.6580842137336731,284.8708190917969,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2955322265625,284.88311767578125,1.0,0.3365935683250427,1.0,1.0,0.0,1.0,-1.7794173955917358,1.7794148921966553,2.5636450118327048e-06,1.3712860345840454,0.8361043334007263,0.8361043334007263,0.0,50.80368423461914,106.0,39541.640625,0.0,475.3660583496094,1.0,281.2572021484375,283.9053955078125,295.7091979980469,298.3293762207031,293.1499938964844,293.1499938964844,281.54998779296875,42097.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972150444984436,1.0,0.0,0.0,3.560445547103882,3.56046986579895,8.458668503408262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.87744140625,0.0,1480.3026123046875,1895.4371337890625,0.0,2445.99072265625,0.8910642266273499,1.0,0.0,3.0,1.0,0.0
18174000,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.854446530342102,0.2195392549037933,0.1977974325418472,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8680753111839294,0.2304070591926574,0.2185159027576446,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9871452450752258,0.330715000629425,0.2331392467021942,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8090506196022034,0.1846237778663635,0.1752994954586029,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7478981018066406,0.1456580013036728,0.6580842137336731,284.8708190917969,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2955322265625,284.88311767578125,1.0,0.3365935683250427,1.0,1.0,0.0,1.0,-1.7794173955917358,1.7794148921966553,2.5636450118327048e-06,1.3712860345840454,0.8361043334007263,0.8361043334007263,0.0,50.80368423461914,106.0,39541.640625,0.0,475.3660583496094,1.0,281.2572021484375,283.9053955078125,295.7091979980469,298.3293762207031,293.1499938964844,293.1499938964844,281.54998779296875,42097.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972150444984436,1.0,0.0,0.0,3.560445547103882,3.56046986579895,8.458668503408262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.87744140625,0.0,1480.3026123046875,1895.4371337890625,0.0,2445.99072265625,0.8910642266273499,1.0,0.0,3.0,1.0,0.0
18174060,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8015213012695312,0.2226712256669998,0.2009670287370681,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8142105937004089,0.2334599941968917,0.2218255400657653,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9102675318717957,0.3271037340164184,0.2299299240112304,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7567017078399658,0.1875440031290054,0.1785243302583694,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7012128829956055,0.1474469155073166,0.6684376001358032,285.0618591308594,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2963256835937,285.0599060058594,1.0,0.3555396795272827,1.0,1.0,0.0,1.0,-1.799992322921753,1.7999897003173828,2.6212114789814223e-06,1.3871498107910156,0.9970001578330994,0.9970001578330994,0.0,67.17811584472656,94.0,39393.10546875,0.0,538.5216674804688,1.0,281.5427551269531,284.0673217773437,295.6081848144531,298.15447998046875,293.1499938964844,293.1499938964844,281.25,31900.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900019884109497,1.0,0.0,0.0,3.7327585220336914,3.7327826023101807,9.29721977627196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.55078125,0.0,1595.8345947265625,1895.4371337890625,0.0,2380.3896484375,0.921080470085144,1.0,0.0,3.0,1.0,0.0
18174120,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8015213012695312,0.2226712256669998,0.2009670287370681,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8142105937004089,0.2334599941968917,0.2218255400657653,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9102675318717957,0.3271037340164184,0.2299299240112304,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7567017078399658,0.1875440031290054,0.1785243302583694,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7012128829956055,0.1474469155073166,0.6684376001358032,285.0618591308594,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2963256835937,285.0599060058594,1.0,0.3555396795272827,1.0,1.0,0.0,1.0,-1.799992322921753,1.7999897003173828,2.6212114789814223e-06,1.3871498107910156,0.9970001578330994,0.9970001578330994,0.0,67.17811584472656,94.0,39393.10546875,0.0,538.5216674804688,1.0,281.5427551269531,284.0673217773437,295.6081848144531,298.15447998046875,293.1499938964844,293.1499938964844,281.25,31900.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900019884109497,1.0,0.0,0.0,3.7327585220336914,3.7327826023101807,9.29721977627196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.55078125,0.0,1595.8345947265625,1895.4371337890625,0.0,2380.3896484375,0.921080470085144,1.0,0.0,3.0,1.0,0.0
18174180,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7851446866989136,0.2250948250293731,0.2036622762680053,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7979108691215515,0.2361130267381668,0.224790871143341,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8863323926925659,0.3260522186756134,0.2292133718729019,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7429223656654358,0.1901599913835525,0.1814203560352325,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6864303946495056,0.1490854769945144,0.677592396736145,284.8811340332031,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.2997741699219,284.8863220214844,1.0,0.3645401000976562,1.0,1.0,0.0,1.0,-1.8204039335250848,1.8204011917114256,2.679566932783928e-06,1.4032529592514038,0.871823787689209,0.871823787689209,0.0,74.8392105102539,82.0,40309.1328125,0.0,576.0576171875,1.0,281.2564392089844,283.87811279296875,295.6561889648437,298.32421875,293.1499938964844,293.1499938964844,281.54998779296875,38765.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058996796607971,1.0,0.0,0.0,3.668654203414917,3.668678998947144,8.980631491795066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.52197265625,0.0,1574.8193359375,1895.4371337890625,0.0,2525.486083984375,0.9109628200531006,1.0,0.0,3.0,1.0,0.0
18174240,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7851446866989136,0.2250948250293731,0.2036622762680053,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7979108691215515,0.2361130267381668,0.224790871143341,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8863323926925659,0.3260522186756134,0.2292133718729019,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7429223656654358,0.1901599913835525,0.1814203560352325,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6864303946495056,0.1490854769945144,0.677592396736145,284.8811340332031,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.2997741699219,284.8863220214844,1.0,0.3645401000976562,1.0,1.0,0.0,1.0,-1.8204039335250848,1.8204011917114256,2.679566932783928e-06,1.4032529592514038,0.871823787689209,0.871823787689209,0.0,74.8392105102539,82.0,40309.1328125,0.0,576.0576171875,1.0,281.2564392089844,283.87811279296875,295.6561889648437,298.32421875,293.1499938964844,293.1499938964844,281.54998779296875,38765.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058996796607971,1.0,0.0,0.0,3.668654203414917,3.668678998947144,8.980631491795066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.52197265625,0.0,1574.8193359375,1895.4371337890625,0.0,2525.486083984375,0.9109628200531006,1.0,0.0,3.0,1.0,0.0
18174300,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7842100858688354,0.226527988910675,0.2047884613275528,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7970093488693237,0.2375867813825607,0.2260759174823761,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8835120797157288,0.3262858688831329,0.2291379570960998,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7424526214599609,0.1915905177593231,0.1826912313699722,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6856257319450378,0.150013655424118,0.6814677715301514,285.0377502441406,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3035888671875,285.05401611328125,1.0,0.3665581047534942,1.0,1.0,0.0,1.0,-1.8293861150741573,1.829383373260498,2.705410224734805e-06,1.410280704498291,0.9758855104446412,0.9758855104446412,0.0,76.00190734863281,82.0,39756.09375,0.0,585.9490966796875,1.0,281.50250244140625,284.0523986816406,295.56854248046875,298.1025085449219,293.1499938964844,293.1499938964844,281.54998779296875,34042.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998019456863403,1.0,0.0,0.0,3.7082247734069824,3.708248853683472,9.17540774025838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.42919921875,0.0,1584.0355224609375,1895.4371337890625,0.0,2469.61474609375,0.9192948341369628,1.0,0.0,3.0,1.0,0.0
18174360,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7877758145332336,0.2282699197530746,0.2062257677316665,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8005442023277283,0.2393079251050949,0.2275840789079666,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8858869671821594,0.3270626366138458,0.2295053154230117,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7457685470581055,0.193232849240303,0.1841377764940261,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6887838840484619,0.1511318087577819,0.6860098838806152,285.072021484375,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3102111816406,285.0718994140625,1.0,0.3674055635929107,1.0,1.0,0.0,1.0,-1.8405530452728271,1.840550303459168,2.737749355219421e-06,1.419021487236023,1.0,1.0,0.0,75.59723663330078,70.0,39998.49609375,0.0,592.56884765625,1.0,281.5428161621094,284.0566711425781,295.5614013671875,298.1445007324219,293.1499938964844,293.1499938964844,281.25,32584.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978674173355103,1.0,0.0,0.0,3.802907466888428,3.8029325008392334,9.649944558987045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.607421875,0.0,1683.404296875,1895.4371337890625,0.0,2451.943359375,0.937117636203766,1.0,0.0,3.0,1.0,0.0
18174420,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.802067220211029,0.2309534102678299,0.2087117135524749,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8147116303443909,0.2422492802143097,0.2303588092327118,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8992000222206116,0.3280416429042816,0.230205237865448,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7591096758842468,0.1961335986852646,0.1868413388729095,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7018246650695801,0.1531082242727279,0.6945286989212036,284.8854675292969,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3149719238281,284.8887634277344,1.0,0.3663295209407806,1.0,1.0,0.0,1.0,-1.8611899614334104,1.861187219619751,2.798228933897917e-06,1.4352617263793943,0.9012945294380188,0.9012945294380188,0.0,71.98045349121094,58.0,41020.625,0.0,595.8757934570312,1.0,281.2558898925781,283.85357666015625,295.6097717285156,298.3194885253906,293.1499938964844,293.1499938964844,280.95001220703125,37817.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132585883140564,1.0,0.0,0.0,3.770096302032471,3.7701218128204346,9.484145380156406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.28466796875,0.0,1684.97412109375,1895.4371337890625,0.0,2593.233154296875,0.932884931564331,1.0,0.0,3.0,1.0,0.0
18174480,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.802067220211029,0.2309534102678299,0.2087117135524749,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8147116303443909,0.2422492802143097,0.2303588092327118,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8992000222206116,0.3280416429042816,0.230205237865448,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7591096758842468,0.1961335986852646,0.1868413388729095,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7018246650695801,0.1531082242727279,0.6945286989212036,284.8854675292969,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3149719238281,284.8887634277344,1.0,0.3663295209407806,1.0,1.0,0.0,1.0,-1.8611899614334104,1.861187219619751,2.798228933897917e-06,1.4352617263793943,0.9012945294380188,0.9012945294380188,0.0,71.98045349121094,58.0,41020.625,0.0,595.8757934570312,1.0,281.2558898925781,283.85357666015625,295.6097717285156,298.3194885253906,293.1499938964844,293.1499938964844,280.95001220703125,37817.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132585883140564,1.0,0.0,0.0,3.770096302032471,3.7701218128204346,9.484145380156406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.28466796875,0.0,1684.97412109375,1895.4371337890625,0.0,2593.233154296875,0.932884931564331,1.0,0.0,3.0,1.0,0.0
18174540,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8236522078514099,0.233415275812149,0.2106111496686935,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8360182046890259,0.2450088411569595,0.2326638400554657,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.92413991689682,0.3289465010166168,0.2305694669485092,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7810521125793457,0.1988919824361801,0.1891538053750991,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.721580982208252,0.1549792438745498,0.7015572190284729,284.85675048828125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.31591796875,284.86962890625,1.0,0.3624376952648163,1.0,1.0,0.0,1.0,-1.87789273262024,1.87788987159729,2.847679525075364e-06,1.4483578205108645,0.8006819486618042,0.8006819486618042,0.0,65.78768157958984,46.0,41233.828125,0.0,588.1248168945312,1.0,280.9579467773437,283.83612060546875,295.5682983398437,298.3064270019531,293.1499938964844,293.1499938964844,281.25,44319.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243213891983032,1.0,0.0,0.0,3.414175748825073,3.414199113845825,7.777948667353485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.73291015625,0.0,1344.5164794921875,1895.4371337890625,0.0,2695.6494140625,0.8614797592163086,1.0,0.0,3.0,1.0,0.0
18174600,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8236522078514099,0.233415275812149,0.2106111496686935,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8360182046890259,0.2450088411569595,0.2326638400554657,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.92413991689682,0.3289465010166168,0.2305694669485092,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7810521125793457,0.1988919824361801,0.1891538053750991,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.721580982208252,0.1549792438745498,0.7015572190284729,284.85675048828125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.31591796875,284.86962890625,1.0,0.3624376952648163,1.0,1.0,0.0,1.0,-1.87789273262024,1.87788987159729,2.847679525075364e-06,1.4483578205108645,0.8006819486618042,0.8006819486618042,0.0,65.78768157958984,46.0,41233.828125,0.0,588.1248168945312,1.0,280.9579467773437,283.83612060546875,295.5682983398437,298.3064270019531,293.1499938964844,293.1499938964844,281.25,44319.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243213891983032,1.0,0.0,0.0,3.414175748825073,3.414199113845825,7.777948667353485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.73291015625,0.0,1344.5164794921875,1895.4371337890625,0.0,2695.6494140625,0.8614797592163086,1.0,0.0,3.0,1.0,0.0
18174660,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.860207736492157,0.2371637672185897,0.2133370786905288,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8739576935768127,0.2487516403198242,0.2355818897485733,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9690545201301576,0.3313478231430053,0.2317110896110534,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8184049129486084,0.2024799436330795,0.1919643282890319,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7530732154846191,0.1575541943311691,0.710484504699707,285.0328674316406,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.329345703125,285.0307006835937,1.0,0.3569442629814148,1.0,1.0,0.0,1.0,-1.9001306295394893,1.900127649307251,2.914191327363369e-06,1.4657175540924072,0.9396816492080688,0.9396816492080688,0.0,57.06316757202149,34.0,41145.24609375,0.0,575.9869384765625,1.0,281.24127197265625,283.9818725585937,295.4715270996094,298.1202087402344,293.1499938964844,293.1499938964844,280.95001220703125,32302.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812012255191803,1.0,0.0,0.0,3.591171264648437,3.591193914413452,8.60529041801783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.9365234375,0.0,1441.4766845703125,1895.4371337890625,0.0,2581.736328125,0.8894171714782715,1.0,0.0,3.0,1.0,0.0
18174720,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.860207736492157,0.2371637672185897,0.2133370786905288,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8739576935768127,0.2487516403198242,0.2355818897485733,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9690545201301576,0.3313478231430053,0.2317110896110534,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8184049129486084,0.2024799436330795,0.1919643282890319,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7530732154846191,0.1575541943311691,0.710484504699707,285.0328674316406,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.329345703125,285.0307006835937,1.0,0.3569442629814148,1.0,1.0,0.0,1.0,-1.9001306295394893,1.900127649307251,2.914191327363369e-06,1.4657175540924072,0.9396816492080688,0.9396816492080688,0.0,57.06316757202149,34.0,41145.24609375,0.0,575.9869384765625,1.0,281.24127197265625,283.9818725585937,295.4715270996094,298.1202087402344,293.1499938964844,293.1499938964844,280.95001220703125,32302.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812012255191803,1.0,0.0,0.0,3.591171264648437,3.591193914413452,8.60529041801783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.9365234375,0.0,1441.4766845703125,1895.4371337890625,0.0,2581.736328125,0.8894171714782715,1.0,0.0,3.0,1.0,0.0
18174780,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9103134870529176,0.2402201294898986,0.2159935534000396,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9271554350852966,0.2521216869354248,0.2385873347520828,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.3338284492492676,0.2223963439464569,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8633604049682617,0.2057908773422241,0.1948850601911544,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7965450286865234,0.1599677205085754,0.7201676964759827,284.8871765136719,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.336181640625,284.8920593261719,1.0,0.350012332201004,1.0,1.0,0.0,1.0,-1.9099998474121087,1.9099968671798704,2.944598691101419e-06,1.4738481044769287,0.8269193768501282,0.8269193768501282,0.0,48.63017654418945,25.0,41703.87890625,0.0,555.912841796875,1.0,280.9579162597656,283.8331604003906,295.5220642089844,298.2789306640625,293.1499938964844,293.1499938964844,281.25,40001.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246212005615234,1.0,0.0,0.0,3.462424993515014,3.4624478816986084,7.999337867659051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.7802734375,0.0,1362.7230224609375,1895.4371337890625,0.0,2698.433837890625,0.8667135834693909,1.0,0.0,3.0,1.0,0.0
18174840,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9103134870529176,0.2402201294898986,0.2159935534000396,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9271554350852966,0.2521216869354248,0.2385873347520828,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.3338284492492676,0.2223963439464569,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8633604049682617,0.2057908773422241,0.1948850601911544,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7965450286865234,0.1599677205085754,0.7201676964759827,284.8871765136719,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.336181640625,284.8920593261719,1.0,0.350012332201004,1.0,1.0,0.0,1.0,-1.9099998474121087,1.9099968671798704,2.944598691101419e-06,1.4738481044769287,0.8269193768501282,0.8269193768501282,0.0,48.63017654418945,25.0,41703.87890625,0.0,555.912841796875,1.0,280.9579162597656,283.8331604003906,295.5220642089844,298.2789306640625,293.1499938964844,293.1499938964844,281.25,40001.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246212005615234,1.0,0.0,0.0,3.462424993515014,3.4624478816986084,7.999337867659051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.7802734375,0.0,1362.7230224609375,1895.4371337890625,0.0,2698.433837890625,0.8667135834693909,1.0,0.0,3.0,1.0,0.0
18174900,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.936999499797821,0.2419483810663223,0.2172524034976959,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9540452361106871,0.2539419829845428,0.2400518357753753,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.3378669619560241,0.2075277268886566,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8859566450119019,0.2075548321008682,0.1963206976652145,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.816972017288208,0.1612682342529297,0.7249841094017029,285.0203857421875,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3421325683594,285.0311584472656,1.0,0.3460049927234649,1.0,1.0,0.0,1.0,-1.9038280248641968,1.903825044631958,2.925764874817105e-06,1.4689069986343384,0.9144968390464784,0.9144968390464784,0.0,45.34513092041016,25.0,40962.74609375,0.0,540.6444091796875,1.0,281.1974792480469,283.9805603027344,295.437744140625,298.05255126953125,293.1499938964844,293.1499938964844,281.25,34352.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176544308662415,1.0,0.0,0.0,3.5061912536621094,3.506213665008545,8.202844696825196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.8798828125,0.0,1367.144775390625,1895.4371337890625,0.0,2633.85302734375,0.874502956867218,1.0,0.0,3.0,1.0,0.0
18174960,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9671499133110046,0.2438711673021316,0.2188099324703216,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.981774926185608,0.2559255361557007,0.2417501360177993,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990063905715942,0.3443091213703155,0.1907265484333038,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9139049649238586,0.2094591706991195,0.1979516446590423,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.839722752571106,0.1626955717802047,0.730600893497467,285.0191650390625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3554382324219,285.01397705078125,1.0,0.3417055010795593,1.0,1.0,0.0,1.0,-1.8962644338607788,1.89626145362854,2.9029831694060704e-06,1.4629970788955688,0.9399601817131042,0.9399601817131042,0.0,42.03344345092773,45.0,40937.32421875,0.0,524.68994140625,1.0,281.2416687011719,283.95587158203125,295.427490234375,298.0782470703125,293.1499938964844,293.1499938964844,280.95001220703125,32342.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143465518951416,1.0,0.0,0.0,3.6103806495666495,3.6104037761688232,8.697597309037519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.84033203125,0.0,1462.4676513671875,1895.4371337890625,0.0,2603.276611328125,0.8935823440551758,1.0,0.0,3.0,1.0,0.0
18175020,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9825952053070068,0.2468963712453842,0.2216679155826568,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.99555242061615,0.2593682706356048,0.2450810819864273,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9975438714027404,0.3580633401870727,0.1825004816055297,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.933291494846344,0.212850272655487,0.2012109011411667,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8542934060096741,0.1652933806180954,0.7422890663146973,284.8843994140625,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.395751953125,284.89410400390625,1.0,0.3438619673252105,1.0,1.0,0.0,1.0,-1.9117398262023928,1.9117368459701536,2.9491784516721964e-06,1.4747188091278076,0.8213846683502197,0.8213846683502197,0.0,41.08722686767578,65.0,41395.375,0.0,532.3363647460938,1.0,280.9579772949219,283.8330383300781,295.4620056152344,298.1934509277344,293.1499938964844,293.1499938964844,281.25,40787.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246101140975952,1.0,0.0,0.0,3.4327034950256348,3.4327261447906494,7.862594202379114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.46044921875,0.0,1338.274169921875,1895.4371337890625,0.0,2698.330322265625,0.8613848686218262,1.0,0.0,3.0,1.0,0.0
18175080,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9825952053070068,0.2468963712453842,0.2216679155826568,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.99555242061615,0.2593682706356048,0.2450810819864273,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9975438714027404,0.3580633401870727,0.1825004816055297,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.933291494846344,0.212850272655487,0.2012109011411667,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8542934060096741,0.1652933806180954,0.7422890663146973,284.8843994140625,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.395751953125,284.89410400390625,1.0,0.3438619673252105,1.0,1.0,0.0,1.0,-1.9117398262023928,1.9117368459701536,2.9491784516721964e-06,1.4747188091278076,0.8213846683502197,0.8213846683502197,0.0,41.08722686767578,65.0,41395.375,0.0,532.3363647460938,1.0,280.9579772949219,283.8330383300781,295.4620056152344,298.1934509277344,293.1499938964844,293.1499938964844,281.25,40787.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246101140975952,1.0,0.0,0.0,3.4327034950256348,3.4327261447906494,7.862594202379114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.46044921875,0.0,1338.274169921875,1895.4371337890625,0.0,2698.330322265625,0.8613848686218262,1.0,0.0,3.0,1.0,0.0
18175140,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9673969745635986,0.2508589029312134,0.2250177562236786,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9822593331336976,0.2635026276111603,0.2488383054733276,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.366513729095459,0.1964937001466751,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9163579344749452,0.2168145626783371,0.2048492431640625,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8415549993515015,0.1684223860502243,0.7559570670127869,285.0670166015625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4233703613281,285.0660095214844,1.0,0.3539894521236419,1.0,1.0,0.0,1.0,-1.9578428268432613,1.9578397274017327,3.0906408028386068e-06,1.510578989982605,0.9828637838363647,0.9828637838363647,0.0,44.544219970703125,85.0,41708.85546875,0.0,576.6631469726562,1.0,281.24176025390625,283.983642578125,295.3856201171875,298.0547790527344,293.1499938964844,293.1499938964844,280.95001220703125,30968.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152052164077759,1.0,0.0,0.0,3.638305187225342,3.638328075408936,8.832660682855931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.2509765625,0.0,1482.674072265625,1895.4371337890625,0.0,2611.2080078125,0.899102509021759,1.0,0.0,3.0,1.0,0.0
18175200,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9673969745635986,0.2508589029312134,0.2250177562236786,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9822593331336976,0.2635026276111603,0.2488383054733276,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.366513729095459,0.1964937001466751,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9163579344749452,0.2168145626783371,0.2048492431640625,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8415549993515015,0.1684223860502243,0.7559570670127869,285.0670166015625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4233703613281,285.0660095214844,1.0,0.3539894521236419,1.0,1.0,0.0,1.0,-1.9578428268432613,1.9578397274017327,3.0906408028386068e-06,1.510578989982605,0.9828637838363647,0.9828637838363647,0.0,44.544219970703125,85.0,41708.85546875,0.0,576.6631469726562,1.0,281.24176025390625,283.983642578125,295.3856201171875,298.0547790527344,293.1499938964844,293.1499938964844,280.95001220703125,30968.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152052164077759,1.0,0.0,0.0,3.638305187225342,3.638328075408936,8.832660682855931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.2509765625,0.0,1482.674072265625,1895.4371337890625,0.0,2611.2080078125,0.899102509021759,1.0,0.0,3.0,1.0,0.0
18175260,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9255317449569702,0.254123717546463,0.2284197956323623,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9434288144111632,0.2672288417816162,0.2527653574943542,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.3672645390033722,0.2252244800329208,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8796766400337219,0.2204478979110717,0.2086629271507263,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8114460706710815,0.1712192893028259,0.7703278660774231,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.41412353515625,284.9267883300781,1.0,0.3702180981636047,1.0,1.0,0.0,1.0,-2.02297306060791,2.0229697227478027,3.2970356187433936e-06,1.5613799095153809,0.8938592076301575,0.8938592076301575,0.0,52.09049606323242,105.0,43475.84765625,0.0,651.8255004882812,1.0,280.9569702148437,283.8098449707031,295.4519958496094,298.2886962890625,293.1499938964844,293.1499938964844,281.25,36537.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329635262489319,1.0,0.0,0.0,3.6375536918640137,3.637577533721924,8.829011903799255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.12158203125,0.0,1523.372314453125,1895.4371337890625,0.0,2776.050048828125,0.902887225151062,1.0,0.0,3.0,1.0,0.0
18175320,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9255317449569702,0.254123717546463,0.2284197956323623,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9434288144111632,0.2672288417816162,0.2527653574943542,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.3672645390033722,0.2252244800329208,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8796766400337219,0.2204478979110717,0.2086629271507263,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8114460706710815,0.1712192893028259,0.7703278660774231,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.41412353515625,284.9267883300781,1.0,0.3702180981636047,1.0,1.0,0.0,1.0,-2.02297306060791,2.0229697227478027,3.2970356187433936e-06,1.5613799095153809,0.8938592076301575,0.8938592076301575,0.0,52.09049606323242,105.0,43475.84765625,0.0,651.8255004882812,1.0,280.9569702148437,283.8098449707031,295.4519958496094,298.2886962890625,293.1499938964844,293.1499938964844,281.25,36537.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329635262489319,1.0,0.0,0.0,3.6375536918640137,3.637577533721924,8.829011903799255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.12158203125,0.0,1523.372314453125,1895.4371337890625,0.0,2776.050048828125,0.902887225151062,1.0,0.0,3.0,1.0,0.0
18175380,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.873679518699646,0.2581458985805511,0.2321292459964752,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8886775970458984,0.2714847326278686,0.2569736540317535,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9858542680740356,0.3619697690010071,0.2546539604663849,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8351090550422668,0.2245033979415893,0.2127280086278915,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.7686023712158203,0.1741880029439926,0.7850767374038696,285.1422424316406,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3849792480469,285.1444702148437,1.0,0.3903272151947021,1.0,1.0,0.0,1.0,-2.0895326137542725,2.089529037475586,3.5165342069376493e-06,1.6139390468597412,1.0,1.0,0.0,64.5481948852539,123.0,43884.140625,0.0,750.6241455078125,1.0,281.24322509765625,284.0061950683594,295.3760986328125,298.1791076660156,293.1499938964844,293.1499938964844,280.95001220703125,32448.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313006162643433,1.0,0.0,0.0,3.7953383922576895,3.795363187789917,9.611568430045736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.68798828125,0.0,1673.326416015625,1895.4371337890625,0.0,2760.556396484375,0.9352259635925292,1.0,0.0,3.0,1.0,0.0
18175440,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.873679518699646,0.2581458985805511,0.2321292459964752,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8886775970458984,0.2714847326278686,0.2569736540317535,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9858542680740356,0.3619697690010071,0.2546539604663849,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8351090550422668,0.2245033979415893,0.2127280086278915,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.7686023712158203,0.1741880029439926,0.7850767374038696,285.1422424316406,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3849792480469,285.1444702148437,1.0,0.3903272151947021,1.0,1.0,0.0,1.0,-2.0895326137542725,2.089529037475586,3.5165342069376493e-06,1.6139390468597412,1.0,1.0,0.0,64.5481948852539,123.0,43884.140625,0.0,750.6241455078125,1.0,281.24322509765625,284.0061950683594,295.3760986328125,298.1791076660156,293.1499938964844,293.1499938964844,280.95001220703125,32448.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313006162643433,1.0,0.0,0.0,3.7953383922576895,3.795363187789917,9.611568430045736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.68798828125,0.0,1673.326416015625,1895.4371337890625,0.0,2760.556396484375,0.9352259635925292,1.0,0.0,3.0,1.0,0.0
18175500,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.846068263053894,0.2599548101425171,0.2342583686113357,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8599039912223816,0.273497611284256,0.2593382596969604,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9500232934951782,0.3597239553928375,0.2529823184013366,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8102136254310608,0.2264298796653747,0.2149925529956817,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7448618412017822,0.1755883395671844,0.7933460474014282,285.0054626464844,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3804626464844,284.98931884765625,1.0,0.4002465903759002,1.0,1.0,0.0,1.0,-2.1064913272857666,2.10648775100708,3.572944024199387e-06,1.6268645524978638,1.0,1.0,0.0,73.45480346679688,123.0,45156.2265625,0.0,796.9099731445312,1.0,280.9931945800781,283.8229064941406,295.43670654296875,298.419677734375,293.1499938964844,293.1499938964844,280.95001220703125,33249.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434049487113953,1.0,0.0,0.0,3.840378522872925,3.8404037952423096,9.841047585723572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.60498046875,0.0,1733.814453125,1895.4371337890625,0.0,2873.54345703125,0.9460611343383788,1.0,0.0,3.0,1.0,0.0
18175560,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8238033056259155,0.2613371014595032,0.235981211066246,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8368973731994629,0.2751999497413635,0.2614131569862366,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.915455162525177,0.3582974374294281,0.2519522309303283,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7875581383705139,0.2280898541212082,0.2170137912034988,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7258750200271606,0.1767734438180923,0.8007321357727051,284.9437866210937,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3790283203125,284.9430847167969,1.0,0.4100171029567718,1.0,1.0,0.0,1.0,-2.1211156845092773,2.121111869812012,3.6224041650712016e-06,1.6382747888565063,0.9697823524475098,0.9697823524475098,0.0,82.78963470458984,111.0,45410.99609375,0.0,843.666015625,1.0,280.95623779296875,283.7720947265625,295.4202575683594,298.39068603515625,293.1499938964844,293.1499938964844,280.6499938964844,34748.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512545824050903,1.0,0.0,0.0,3.85635757446289,3.8563835620880127,9.92311242953292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.07421875,0.0,1765.2025146484375,1895.4371337890625,0.0,2947.022705078125,0.950388729572296,1.0,0.0,3.0,1.0,0.0
18175620,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8085349798202515,0.263865053653717,0.2385534048080444,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8222095370292664,0.2783410549163818,0.2647279798984527,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8920198082923889,0.3572924137115478,0.2510468661785126,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7730439901351929,0.2311581522226333,0.2202666997909546,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7131772041320801,0.178896427154541,0.8119651079177856,284.8529968261719,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3731689453125,284.8618469238281,1.0,0.4191935360431671,1.0,1.0,0.0,1.0,-2.1445019245147705,2.144498109817505,3.702263484228752e-06,1.6565234661102295,0.8460220694541931,0.8460220694541931,0.0,91.32756042480467,99.0,46034.62890625,0.0,896.3884887695312,1.0,280.65673828125,283.67755126953125,295.3794860839844,298.4081726074219,293.1499938964844,293.1499938964844,280.95001220703125,41855.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660252690315247,1.0,0.0,0.0,3.633199453353882,3.633224248886109,8.807887752482202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.6171875,0.0,1558.1708984375,1895.4371337890625,0.0,3085.52392578125,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
