time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175680,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8085349798202515,0.263865053653717,0.2385534048080444,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8222095370292664,0.2783410549163818,0.2647279798984527,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8920198082923889,0.3572924137115478,0.2510468661785126,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7730439901351929,0.2311581522226333,0.2202666997909546,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7131772041320801,0.178896427154541,0.8119651079177856,284.8529968261719,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3731689453125,284.8618469238281,1.0,0.4191935360431671,1.0,1.0,0.0,1.0,-2.1445019245147705,2.144498109817505,3.702263484228752e-06,1.6565234661102295,0.8460220694541931,0.8460220694541931,0.0,91.32756042480467,99.0,46034.62890625,0.0,896.3884887695312,1.0,280.65673828125,283.67755126953125,295.3794860839844,298.4081726074219,293.1499938964844,293.1499938964844,280.95001220703125,41855.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660252690315247,1.0,0.0,0.0,3.633199453353882,3.633224248886109,8.807887752482202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.6171875,0.0,1558.1708984375,1895.4371337890625,0.0,3085.52392578125,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
18175740,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8133710622787476,0.2680208086967468,0.2418472021818161,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8268892765045166,0.2825734317302704,0.2683863043785095,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8944438099861145,0.3592267632484436,0.2518983483314514,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7783238887786865,0.2351153045892715,0.2237206697463989,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7175374031066895,0.1817456185817718,0.8235753774642944,285.0419616699219,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38134765625,285.0408630371094,1.0,0.4225443601608276,1.0,1.0,0.0,1.0,-2.171961069107056,2.17195725440979,3.7969552977301646e-06,1.6777853965759275,0.995304524898529,0.995304524898529,0.0,91.55325317382812,87.0,45852.51171875,0.0,923.430908203125,1.0,280.94317626953125,283.8476257324219,295.2820739746094,298.21417236328125,293.1499938964844,293.1499938964844,280.6499938964844,32622.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562080264091492,1.0,0.0,0.0,3.77517032623291,3.7751948833465576,9.509690812592452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.208984375,0.0,1650.80078125,1895.4371337890625,0.0,2993.44677734375,0.9310401678085328,1.0,0.0,3.0,1.0,0.0
18175800,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8133710622787476,0.2680208086967468,0.2418472021818161,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8268892765045166,0.2825734317302704,0.2683863043785095,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8944438099861145,0.3592267632484436,0.2518983483314514,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7783238887786865,0.2351153045892715,0.2237206697463989,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7175374031066895,0.1817456185817718,0.8235753774642944,285.0419616699219,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38134765625,285.0408630371094,1.0,0.4225443601608276,1.0,1.0,0.0,1.0,-2.171961069107056,2.17195725440979,3.7969552977301646e-06,1.6777853965759275,0.995304524898529,0.995304524898529,0.0,91.55325317382812,87.0,45852.51171875,0.0,923.430908203125,1.0,280.94317626953125,283.8476257324219,295.2820739746094,298.21417236328125,293.1499938964844,293.1499938964844,280.6499938964844,32622.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562080264091492,1.0,0.0,0.0,3.77517032623291,3.7751948833465576,9.509690812592452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.208984375,0.0,1650.80078125,1895.4371337890625,0.0,2993.44677734375,0.9310401678085328,1.0,0.0,3.0,1.0,0.0
18175860,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8284273147583008,0.2716327905654907,0.2451228201389312,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8421505093574524,0.2864998877048492,0.2720479071140289,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9101794362068176,0.361000120639801,0.2531203031539917,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7945273518562317,0.2388250678777694,0.2271552979946136,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7308878898620605,0.1844840496778488,0.8353370428085327,284.8934631347656,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3850402832031,284.8983459472656,1.0,0.4223512411117553,1.0,1.0,0.0,1.0,-2.2000179290771484,2.200014114379883,3.8952621252974495e-06,1.6996455192565918,0.8854179382324219,0.8854179382324219,0.0,87.17955780029297,75.0,46948.59765625,0.0,934.4061279296876,1.0,280.65631103515625,283.6823425292969,295.3334655761719,298.3949279785156,293.1499938964844,293.1499938964844,280.95001220703125,38465.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691144585609436,1.0,0.0,0.0,3.703500032424927,3.703525066375733,9.152042252935644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.56005859375,0.0,1612.22802734375,1895.4371337890625,0.0,3114.503662109375,0.918912947177887,1.0,0.0,3.0,1.0,0.0
18175920,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8284273147583008,0.2716327905654907,0.2451228201389312,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8421505093574524,0.2864998877048492,0.2720479071140289,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9101794362068176,0.361000120639801,0.2531203031539917,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7945273518562317,0.2388250678777694,0.2271552979946136,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7308878898620605,0.1844840496778488,0.8353370428085327,284.8934631347656,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3850402832031,284.8983459472656,1.0,0.4223512411117553,1.0,1.0,0.0,1.0,-2.2000179290771484,2.200014114379883,3.8952621252974495e-06,1.6996455192565918,0.8854179382324219,0.8854179382324219,0.0,87.17955780029297,75.0,46948.59765625,0.0,934.4061279296876,1.0,280.65631103515625,283.6823425292969,295.3334655761719,298.3949279785156,293.1499938964844,293.1499938964844,280.95001220703125,38465.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691144585609436,1.0,0.0,0.0,3.703500032424927,3.703525066375733,9.152042252935644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.56005859375,0.0,1612.22802734375,1895.4371337890625,0.0,3114.503662109375,0.918912947177887,1.0,0.0,3.0,1.0,0.0
18175980,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8539403676986694,0.2761790752410888,0.2485560774803161,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.868825376033783,0.2911084592342376,0.2758025228977203,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9414474964141846,0.3638511002063751,0.2545850574970245,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8205761909484863,0.2431084364652633,0.2306454479694366,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.753320574760437,0.1877110749483108,0.8473360538482666,285.0764465332031,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39605712890625,285.0772705078125,1.0,0.4199245274066925,1.0,1.0,0.0,1.0,-2.2290096282958984,2.229005813598633,3.997991370852105e-06,1.7220784425735474,1.0,1.0,0.0,79.69438171386719,63.0,46699.9296875,0.0,934.6754150390624,1.0,280.94342041015625,283.8557434082031,295.2620849609375,298.2421569824219,293.1499938964844,293.1499938964844,280.6499938964844,33061.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861772358417511,1.0,0.0,0.0,3.831476926803589,3.8315021991729736,9.795480764296371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.25244140625,0.0,1721.5185546875,1895.4371337890625,0.0,3045.62841796875,0.9438040256500244,1.0,0.0,3.0,1.0,0.0
18176040,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8539403676986694,0.2761790752410888,0.2485560774803161,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.868825376033783,0.2911084592342376,0.2758025228977203,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9414474964141846,0.3638511002063751,0.2545850574970245,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8205761909484863,0.2431084364652633,0.2306454479694366,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.753320574760437,0.1877110749483108,0.8473360538482666,285.0764465332031,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39605712890625,285.0772705078125,1.0,0.4199245274066925,1.0,1.0,0.0,1.0,-2.2290096282958984,2.229005813598633,3.997991370852105e-06,1.7220784425735474,1.0,1.0,0.0,79.69438171386719,63.0,46699.9296875,0.0,934.6754150390624,1.0,280.94342041015625,283.8557434082031,295.2620849609375,298.2421569824219,293.1499938964844,293.1499938964844,280.6499938964844,33061.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861772358417511,1.0,0.0,0.0,3.831476926803589,3.8315021991729736,9.795480764296371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.25244140625,0.0,1721.5185546875,1895.4371337890625,0.0,3045.62841796875,0.9438040256500244,1.0,0.0,3.0,1.0,0.0
18176100,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8724410533905029,0.2782910168170929,0.2504336833953857,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8880467414855957,0.2933461368083954,0.277829110622406,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9624505043029784,0.3651410639286041,0.2554676532745361,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8374255895614624,0.2452038526535034,0.2325190603733062,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7696202993392944,0.1893189847469329,0.8539150357246399,284.9401550292969,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4002380371094,284.9270324707031,1.0,0.4182566702365875,1.0,1.0,0.0,1.0,-2.2449147701263428,2.244910717010498,4.055067165609216e-06,1.7344502210617063,0.9616801142692566,0.9616801142692566,0.0,75.11506652832031,63.0,47960.94140625,0.0,932.970458984375,1.0,280.6930236816406,283.67919921875,295.3261108398437,298.4779663085937,293.1499938964844,293.1499938964844,280.6499938964844,34340.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708124160766602,1.0,0.0,0.0,3.8603012561798096,3.860327005386353,9.943416898750002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.751953125,0.0,1766.8348388671875,1895.4371337890625,0.0,3130.431640625,0.9506145119667052,1.0,0.0,3.0,1.0,0.0
18176160,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8936378955841064,0.2800766229629516,0.2519417107105255,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9101872444152832,0.2953478693962097,0.2795933485031128,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9830132126808168,0.3661057651042938,0.2560671269893646,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8568077683448792,0.2470970004796981,0.234172910451889,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7884784936904907,0.1907658278942108,0.8597128391265869,284.90887451171875,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4009094238281,284.9115295410156,1.0,0.416261225938797,1.0,1.0,0.0,1.0,-2.258518934249878,2.258514881134033,4.104237632418517e-06,1.7450380325317385,0.9285203814506532,0.9285203814506532,0.0,70.48096466064453,51.0,48072.69921875,0.0,928.709716796875,1.0,280.6560363769531,283.66119384765625,295.31793212890625,298.4451904296875,293.1499938964844,293.1499938964844,280.3500061035156,36867.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876106858253479,1.0,0.0,0.0,3.8209962844848633,3.821022272109986,9.741964959175675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.755859375,0.0,1738.65966796875,1895.4371337890625,0.0,3180.085693359375,0.9439263343811036,1.0,0.0,3.0,1.0,0.0
18176220,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.948997974395752,0.283595323562622,0.2547062635421753,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9669939875602722,0.2992637753486633,0.2828994691371918,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.3694637715816498,0.235266700387001,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9057037830352784,0.2507885694503784,0.2372784167528152,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8317514657974243,0.1935662031173706,0.8704882860183716,284.8631286621094,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.40289306640625,284.8713684082031,1.0,0.411071628332138,1.0,1.0,0.0,1.0,-2.276211261749268,2.276206970214844,4.163942321611103e-06,1.756115436553955,0.8285344839096069,0.8285344839096069,0.0,61.38186264038086,54.0,48404.4765625,0.0,903.6619262695312,1.0,280.35723876953125,283.60888671875,295.2958984375,298.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,42587.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868135809898376,1.0,0.0,0.0,3.54910945892334,3.549133777618408,8.404891218560806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.64501953125,0.0,1471.7183837890625,1895.4371337890625,0.0,3280.39599609375,0.8889052867889404,1.0,0.0,3.0,1.0,0.0
18176280,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.948997974395752,0.283595323562622,0.2547062635421753,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9669939875602722,0.2992637753486633,0.2828994691371918,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.3694637715816498,0.235266700387001,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9057037830352784,0.2507885694503784,0.2372784167528152,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8317514657974243,0.1935662031173706,0.8704882860183716,284.8631286621094,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.40289306640625,284.8713684082031,1.0,0.411071628332138,1.0,1.0,0.0,1.0,-2.276211261749268,2.276206970214844,4.163942321611103e-06,1.756115436553955,0.8285344839096069,0.8285344839096069,0.0,61.38186264038086,54.0,48404.4765625,0.0,903.6619262695312,1.0,280.35723876953125,283.60888671875,295.2958984375,298.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,42587.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868135809898376,1.0,0.0,0.0,3.54910945892334,3.549133777618408,8.404891218560806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.64501953125,0.0,1471.7183837890625,1895.4371337890625,0.0,3280.39599609375,0.8889052867889404,1.0,0.0,3.0,1.0,0.0
18176340,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9730910658836364,0.2883944511413574,0.258603036403656,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9883764982223512,0.3041215538978576,0.2871194779872894,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3802626430988312,0.2221316993236541,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.931498646736145,0.2552660405635834,0.2411800026893615,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8513341546058655,0.1970385760068893,0.884635329246521,285.0196533203125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4203491210937,285.0179748535156,1.0,0.4086573421955108,1.0,1.0,0.0,1.0,-2.2731611728668213,2.273156881332397,4.157483999733813e-06,1.7564178705215454,0.9512431025505066,0.9512431025505066,0.0,58.450191497802734,74.0,47910.31640625,0.0,896.7664184570312,1.0,280.64215087890625,283.7541809082031,295.2196350097656,298.27655029296875,293.1499938964844,293.1499938964844,280.3500061035156,33132.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748741745948792,1.0,0.0,0.0,3.6816086769104,3.681632518768311,9.044166517924168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.62109375,0.0,1546.9764404296875,1895.4371337890625,0.0,3168.526611328125,0.9103351831436156,1.0,0.0,3.0,1.0,0.0
18176400,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9730910658836364,0.2883944511413574,0.258603036403656,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9883764982223512,0.3041215538978576,0.2871194779872894,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3802626430988312,0.2221316993236541,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.931498646736145,0.2552660405635834,0.2411800026893615,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8513341546058655,0.1970385760068893,0.884635329246521,285.0196533203125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4203491210937,285.0179748535156,1.0,0.4086573421955108,1.0,1.0,0.0,1.0,-2.2731611728668213,2.273156881332397,4.157483999733813e-06,1.7564178705215454,0.9512431025505066,0.9512431025505066,0.0,58.450191497802734,74.0,47910.31640625,0.0,896.7664184570312,1.0,280.64215087890625,283.7541809082031,295.2196350097656,298.27655029296875,293.1499938964844,293.1499938964844,280.3500061035156,33132.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748741745948792,1.0,0.0,0.0,3.6816086769104,3.681632518768311,9.044166517924168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.62109375,0.0,1546.9764404296875,1895.4371337890625,0.0,3168.526611328125,0.9103351831436156,1.0,0.0,3.0,1.0,0.0
18176460,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9730551242828368,0.2921616435050964,0.2623375058174133,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9884004592895508,0.3082635104656219,0.2913256585597992,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.3906583786010742,0.2253657281398773,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.932069718837738,0.2590981423854828,0.2450774163007736,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8517832159996033,0.1999680548906326,0.8989800810813904,284.9132995605469,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4419860839844,284.9193420410156,1.0,0.4156524538993835,1.0,1.0,0.0,1.0,-2.308471202850342,2.308466911315918,4.286683179088868e-06,1.783466935157776,0.8638985753059387,0.8638985753059387,0.0,60.21160507202149,94.0,49034.39453125,0.0,938.99951171875,1.0,280.3572998046875,283.6311950683594,295.2834167480469,298.46099853515625,293.1499938964844,293.1499938964844,280.6499938964844,38635.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848106861114502,1.0,0.0,0.0,3.5753333568573,3.57535719871521,8.529555088898633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.14013671875,0.0,1470.987060546875,1895.4371337890625,0.0,3261.64599609375,0.8912307024002075,1.0,0.0,3.0,1.0,0.0
18176520,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9730551242828368,0.2921616435050964,0.2623375058174133,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9884004592895508,0.3082635104656219,0.2913256585597992,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.3906583786010742,0.2253657281398773,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.932069718837738,0.2590981423854828,0.2450774163007736,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8517832159996033,0.1999680548906326,0.8989800810813904,284.9132995605469,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4419860839844,284.9193420410156,1.0,0.4156524538993835,1.0,1.0,0.0,1.0,-2.308471202850342,2.308466911315918,4.286683179088868e-06,1.783466935157776,0.8638985753059387,0.8638985753059387,0.0,60.21160507202149,94.0,49034.39453125,0.0,938.99951171875,1.0,280.3572998046875,283.6311950683594,295.2834167480469,298.46099853515625,293.1499938964844,293.1499938964844,280.6499938964844,38635.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848106861114502,1.0,0.0,0.0,3.5753333568573,3.57535719871521,8.529555088898633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.14013671875,0.0,1470.987060546875,1895.4371337890625,0.0,3261.64599609375,0.8912307024002075,1.0,0.0,3.0,1.0,0.0
18176580,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9475395083427428,0.2964470088481903,0.2661458253860473,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9655270576477052,0.3126219511032104,0.2954881191253662,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.3947489261627197,0.2468532025814056,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9055779576301576,0.2630138993263244,0.2488667964935302,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8314898014068604,0.2028128206729889,0.9124351143836976,285.0905456542969,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4463806152344,285.09161376953125,1.0,0.4290278255939483,1.0,1.0,0.0,1.0,-2.3645575046539307,2.364552974700928,4.496730525715975e-06,1.8267306089401243,1.0,1.0,0.0,66.90411376953125,114.0,49452.3828125,0.0,1024.2437744140625,1.0,280.6427001953125,283.7865600585937,295.24444580078125,298.3739624023437,293.1499938964844,293.1499938964844,280.3500061035156,31821.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783884048461914,1.0,0.0,0.0,3.758756875991821,3.7587811946868896,9.42717861107667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.53466796875,0.0,1625.368408203125,1895.4371337890625,0.0,3201.475830078125,0.9264851212501526,1.0,0.0,3.0,1.0,0.0
18176640,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9475395083427428,0.2964470088481903,0.2661458253860473,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9655270576477052,0.3126219511032104,0.2954881191253662,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.3947489261627197,0.2468532025814056,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9055779576301576,0.2630138993263244,0.2488667964935302,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8314898014068604,0.2028128206729889,0.9124351143836976,285.0905456542969,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4463806152344,285.09161376953125,1.0,0.4290278255939483,1.0,1.0,0.0,1.0,-2.3645575046539307,2.364552974700928,4.496730525715975e-06,1.8267306089401243,1.0,1.0,0.0,66.90411376953125,114.0,49452.3828125,0.0,1024.2437744140625,1.0,280.6427001953125,283.7865600585937,295.24444580078125,298.3739624023437,293.1499938964844,293.1499938964844,280.3500061035156,31821.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783884048461914,1.0,0.0,0.0,3.758756875991821,3.7587811946868896,9.42717861107667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.53466796875,0.0,1625.368408203125,1895.4371337890625,0.0,3201.475830078125,0.9264851212501526,1.0,0.0,3.0,1.0,0.0
18176700,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9285804629325868,0.2982482314109802,0.268122524023056,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9475308060646056,0.3145515918731689,0.2976245582103729,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.3938159942626953,0.2621502876281738,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8893738985061646,0.2647393643856048,0.2507940530776977,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8179128170013428,0.2040074169635772,0.9191347360610962,284.9658508300781,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4353332519531,284.95562744140625,1.0,0.4375350475311279,1.0,1.0,0.0,1.0,-2.398235321044922,2.398230791091919,4.625512701750267e-06,1.8527777194976809,0.9687629342079164,0.9687629342079164,0.0,71.7776107788086,114.0,51084.16015625,0.0,1080.7646484375,1.0,280.3944091796875,283.6190490722656,295.319580078125,298.6437683105469,293.1499938964844,293.1499938964844,280.3500061035156,33255.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884456753730774,1.0,0.0,0.0,3.805163621902466,3.805188655853272,9.66139737101912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.314453125,0.0,1691.3367919921875,1895.4371337890625,0.0,3295.6689453125,0.9375386238098145,1.0,0.0,3.0,1.0,0.0
18176760,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.902765154838562,0.299653947353363,0.2697339951992035,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9206576347351074,0.3161590695381164,0.2994921207427978,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9916117787361144,0.3907133340835571,0.2747281491756439,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8672553896903992,0.2661683261394501,0.2524889409542084,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7978411316871643,0.2049214392900467,0.9248760938644408,284.94635009765625,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4190368652344,284.948486328125,1.0,0.4466376304626465,1.0,1.0,0.0,1.0,-2.426955461502075,2.426950693130493,4.737903054774506e-06,1.875559568405152,0.954614520072937,0.954614520072937,0.0,78.6370849609375,132.0,51606.75390625,0.0,1141.0941162109375,1.0,280.3562927246094,283.5993957519531,295.3241882324219,298.65069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35048.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953636288642883,1.0,0.0,0.0,3.803647756576538,3.803673028945923,9.65370077210537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.32421875,0.0,1703.5030517578125,1895.4371337890625,0.0,3360.329345703125,0.9390351176261902,1.0,0.0,3.0,1.0,0.0
18176820,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8494409918785095,0.3019836544990539,0.2726022899150848,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.864488959312439,0.3188713788986206,0.3028917908668518,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9255394339561462,0.3863111138343811,0.2715882956981659,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8190022110939026,0.2685181796550751,0.2555565237998962,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7507821917533875,0.2062073796987533,0.9347703456878662,284.8770446777344,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4016418457031,284.88330078125,1.0,0.4633547365665436,1.0,1.0,0.0,1.0,-2.445831537246704,2.445826530456543,4.811664894077694e-06,1.8900762796401973,0.8542119264602661,0.8542119264602661,0.0,97.7299346923828,135.0,52345.1171875,0.0,1242.638916015625,1.0,280.05712890625,283.51251220703125,295.318115234375,298.722412109375,293.1499938964844,293.1499938964844,280.3500061035156,40593.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092716574668884,1.0,0.0,0.0,3.615334987640381,3.615359544754028,8.721484618945397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.57373046875,0.0,1528.9847412109375,1895.4371337890625,0.0,3489.843017578125,0.9018027782440186,1.0,0.0,3.0,1.0,0.0
18176880,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8494409918785095,0.3019836544990539,0.2726022899150848,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.864488959312439,0.3188713788986206,0.3028917908668518,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9255394339561462,0.3863111138343811,0.2715882956981659,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8190022110939026,0.2685181796550751,0.2555565237998962,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7507821917533875,0.2062073796987533,0.9347703456878662,284.8770446777344,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4016418457031,284.88330078125,1.0,0.4633547365665436,1.0,1.0,0.0,1.0,-2.445831537246704,2.445826530456543,4.811664894077694e-06,1.8900762796401973,0.8542119264602661,0.8542119264602661,0.0,97.7299346923828,135.0,52345.1171875,0.0,1242.638916015625,1.0,280.05712890625,283.51251220703125,295.318115234375,298.722412109375,293.1499938964844,293.1499938964844,280.3500061035156,40593.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092716574668884,1.0,0.0,0.0,3.615334987640381,3.615359544754028,8.721484618945397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.57373046875,0.0,1528.9847412109375,1895.4371337890625,0.0,3489.843017578125,0.9018027782440186,1.0,0.0,3.0,1.0,0.0
18176940,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8280379772186279,0.3055402040481567,0.2759296894073486,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8419284224510193,0.3223928809165954,0.3064469695091247,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.894237756729126,0.386388212442398,0.2713183164596557,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.797246515750885,0.2715074121952057,0.2586531937122345,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.73139888048172,0.2078941613435745,0.9438846707344056,285.03814697265625,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39764404296875,285.0368957519531,1.0,0.4751018285751343,1.0,1.0,0.0,1.0,-2.4684407711029053,2.4684360027313232,4.900728526990861e-06,1.907431960105896,0.9909188151359558,0.9909188151359558,0.0,110.36090087890624,123.0,52228.89453125,0.0,1322.96630859375,1.0,280.34307861328125,283.6617736816406,295.2572326660156,298.571533203125,293.1499938964844,293.1499938964844,280.04998779296875,32570.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010894894599916,1.0,0.0,0.0,3.7635345458984375,3.763559103012085,9.45115914419148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.30078125,0.0,1636.7318115234375,1895.4371337890625,0.0,3413.73828125,0.9283267259597778,1.0,0.0,3.0,1.0,0.0
18177000,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8280379772186279,0.3055402040481567,0.2759296894073486,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8419284224510193,0.3223928809165954,0.3064469695091247,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.894237756729126,0.386388212442398,0.2713183164596557,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.797246515750885,0.2715074121952057,0.2586531937122345,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.73139888048172,0.2078941613435745,0.9438846707344056,285.03814697265625,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39764404296875,285.0368957519531,1.0,0.4751018285751343,1.0,1.0,0.0,1.0,-2.4684407711029053,2.4684360027313232,4.900728526990861e-06,1.907431960105896,0.9909188151359558,0.9909188151359558,0.0,110.36090087890624,123.0,52228.89453125,0.0,1322.96630859375,1.0,280.34307861328125,283.6617736816406,295.2572326660156,298.571533203125,293.1499938964844,293.1499938964844,280.04998779296875,32570.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010894894599916,1.0,0.0,0.0,3.7635345458984375,3.763559103012085,9.45115914419148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.30078125,0.0,1636.7318115234375,1895.4371337890625,0.0,3413.73828125,0.9283267259597778,1.0,0.0,3.0,1.0,0.0
18177060,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8257143497467041,0.3081772029399872,0.2786789834499359,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8395335674285889,0.3252909779548645,0.3095058798789978,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8889082074165344,0.3867615759372711,0.2717367112636566,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7948073148727417,0.2739525139331817,0.2612614631652832,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7287769913673401,0.2091584801673889,0.9508058428764344,284.9006652832031,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3883972167969,284.9045715332031,1.0,0.4793542027473449,1.0,1.0,0.0,1.0,-2.487380027770996,2.487375259399414,4.976282070856541e-06,1.9221261739730835,0.8876559138298035,0.8876559138298035,0.0,113.69001770019533,111.0,53362.0703125,0.0,1360.5950927734375,1.0,280.0563659667969,283.5054016113281,295.32391357421875,298.7745666503906,293.1499938964844,293.1499938964844,280.3500061035156,38164.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126903414726256,1.0,0.0,0.0,3.694476127624512,3.6945009231567374,9.107496339311184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.24951171875,0.0,1599.60693359375,1895.4371337890625,0.0,3521.554443359375,0.9167917966842652,1.0,0.0,3.0,1.0,0.0
18177120,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8257143497467041,0.3081772029399872,0.2786789834499359,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8395335674285889,0.3252909779548645,0.3095058798789978,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8889082074165344,0.3867615759372711,0.2717367112636566,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7948073148727417,0.2739525139331817,0.2612614631652832,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7287769913673401,0.2091584801673889,0.9508058428764344,284.9006652832031,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3883972167969,284.9045715332031,1.0,0.4793542027473449,1.0,1.0,0.0,1.0,-2.487380027770996,2.487375259399414,4.976282070856541e-06,1.9221261739730835,0.8876559138298035,0.8876559138298035,0.0,113.69001770019533,111.0,53362.0703125,0.0,1360.5950927734375,1.0,280.0563659667969,283.5054016113281,295.32391357421875,298.7745666503906,293.1499938964844,293.1499938964844,280.3500061035156,38164.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126903414726256,1.0,0.0,0.0,3.694476127624512,3.6945009231567374,9.107496339311184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.24951171875,0.0,1599.60693359375,1895.4371337890625,0.0,3521.554443359375,0.9167917966842652,1.0,0.0,3.0,1.0,0.0
18177180,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8290694355964661,0.3099910318851471,0.2800000607967376,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8430067300796509,0.3271024525165558,0.3109781444072723,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8917355537414551,0.3874948918819427,0.2719904780387878,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7983633875846863,0.2754683494567871,0.2624875605106354,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7313306331634521,0.2099799960851669,0.9536879658699036,285.0499267578125,284.95001220703125,297.3932800292969,292.293212890625,297.39208984375,297.3869934082031,285.0549621582031,1.0,0.479666143655777,1.0,1.0,0.0,1.0,-2.4959733486175537,2.4959683418273926,5.010535915062064e-06,1.9286789894104004,0.996234655380249,0.996234655380249,0.0,112.7697296142578,111.0,52837.578125,0.0,1367.5048828125,1.0,280.3095703125,283.66070556640625,295.2683410644531,298.5852966308594,293.1499938964844,293.1499938964844,280.3500061035156,33281.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067062139511108,1.0,0.0,0.0,3.760879278182984,3.760903835296631,9.437828225600242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.2490234375,0.0,1639.1024169921875,1895.4371337890625,0.0,3466.011474609375,0.929814875125885,1.0,0.0,3.0,1.0,0.0
18177240,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.834761381149292,0.3117225468158722,0.2814145386219024,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8488386869430542,0.3287944495677948,0.3124313950538635,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8974844813346863,0.3883612155914306,0.2724711894989013,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8042726516723633,0.2768894731998443,0.2636923491954803,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7358878254890442,0.2108000963926315,0.9567261934280396,285.05877685546875,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3882751464844,285.0588073730469,1.0,0.4792693257331848,1.0,1.0,0.0,1.0,-2.5050926208496094,2.505087614059448,5.047092145105125e-06,1.935671091079712,1.0,1.0,0.0,110.687744140625,99.0,53097.1875,0.0,1370.1573486328125,1.0,280.3431091308594,283.6596069335937,295.2837219238281,298.6506042480469,293.1499938964844,293.1499938964844,280.04998779296875,32987.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055368900299072,1.0,0.0,0.0,3.826493501663208,3.8265187740325928,9.77001491264673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.3935546875,0.0,1714.9017333984375,1895.4371337890625,0.0,3455.139404296875,0.94269859790802,1.0,0.0,3.0,1.0,0.0
18177300,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8426072597503662,0.3132262527942657,0.2828481793403625,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8570072054862976,0.3303840160369873,0.3139501810073852,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9057195782661438,0.3889599442481994,0.2729415595531463,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8122133016586304,0.2782210111618042,0.2649479508399963,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.742322564125061,0.2115354388952255,0.9598599672317504,284.91729736328125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3863830566406,284.9072265625,1.0,0.4782440960407257,1.0,1.0,0.0,1.0,-2.5144827365875244,2.514477729797364,5.085002612759126e-06,1.942935585975647,0.943305730819702,0.943305730819702,0.0,107.67181396484376,99.0,54351.6328125,0.0,1369.1556396484375,1.0,280.0939636230469,283.4852600097656,295.3529663085937,298.8959350585937,293.1499938964844,293.1499938964844,280.04998779296875,34898.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913457453250885,1.0,0.0,0.0,3.847151279449463,3.847177028656006,9.87578914646292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.5322265625,0.0,1755.079833984375,1895.4371337890625,0.0,3528.662353515625,0.947519838809967,1.0,0.0,3.0,1.0,0.0
18177360,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8502258062362671,0.3144083619117737,0.283880352973938,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.865074634552002,0.3317036032676697,0.315160721540451,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.914158284664154,0.389216810464859,0.2731112539768219,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8195489645004272,0.2792994379997253,0.265931487083435,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7486335039138794,0.2120625525712967,0.9620014429092408,284.8825988769531,284.95001220703125,297.4707336425781,292.31451416015625,297.458740234375,297.3810729980469,284.8754577636719,1.0,0.4765447378158569,0.8945409655570984,0.8945409655570984,0.2000000029802322,1.0,-2.5211269855499268,2.192885160446167,0.3282419443130493,1.6213605403900146,0.902044713497162,0.902044713497162,0.0,104.54537200927734,87.0,53284.015625,0.0,1362.7608642578125,1.0,280.0562744140625,283.43267822265625,295.3524780273437,298.85223388671875,293.1499938964844,293.1499938964844,279.75,37698.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172515869140624,1.0,0.0,0.0,3.789342641830444,3.7893683910369873,9.581225413057837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2880859375,0.0,1706.9814453125,1895.4371337890625,0.0,3563.77294921875,0.9371528029441832,1.0,0.0,3.0,1.0,0.0
18177420,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8698311448097229,0.3165199756622314,0.285444438457489,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8857131600379944,0.3340223729610443,0.3170568346977234,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.9368366599082948,0.3893627524375915,0.2729885578155517,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.837401807308197,0.2811118066310882,0.2673726975917816,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7649013996124268,0.2128064334392547,0.964100420475006,284.807861328125,284.95001220703125,297.5242004394531,292.33135986328125,297.4464416503906,297.3680419921875,284.8065185546875,1.0,0.4715994894504547,0.6836228966712952,0.6836228966712952,0.6000000238418579,1.0,-2.529392719268799,1.2649998664855957,1.2643928527832031,0.6938056945800781,0.7367234826087952,0.7367234826087952,0.0,96.95870208740234,75.0,47829.77734375,0.0,1337.6785888671875,1.0,279.7597045898437,283.3367004394531,295.2720947265625,298.5018615722656,293.1499938964844,293.1499938964844,280.04998779296875,48181.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101349115371704,1.0,0.0,0.0,3.198169946670532,3.1981918811798096,6.824901106483594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.98291015625,0.0,1166.0472412109375,1895.4371337890625,0.0,3497.85595703125,0.8180990815162659,1.0,0.0,3.0,1.0,0.0
18177480,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8698311448097229,0.3165199756622314,0.285444438457489,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8857131600379944,0.3340223729610443,0.3170568346977234,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.9368366599082948,0.3893627524375915,0.2729885578155517,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.837401807308197,0.2811118066310882,0.2673726975917816,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7649013996124268,0.2128064334392547,0.964100420475006,284.807861328125,284.95001220703125,297.5242004394531,292.33135986328125,297.4464416503906,297.3680419921875,284.8065185546875,1.0,0.4715994894504547,0.6836228966712952,0.6836228966712952,0.6000000238418579,1.0,-2.529392719268799,1.2649998664855957,1.2643928527832031,0.6938056945800781,0.7367234826087952,0.7367234826087952,0.0,96.95870208740234,75.0,47829.77734375,0.0,1337.6785888671875,1.0,279.7597045898437,283.3367004394531,295.2720947265625,298.5018615722656,293.1499938964844,293.1499938964844,280.04998779296875,48181.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101349115371704,1.0,0.0,0.0,3.198169946670532,3.1981918811798096,6.824901106483594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.98291015625,0.0,1166.0472412109375,1895.4371337890625,0.0,3497.85595703125,0.8180990815162659,1.0,0.0,3.0,1.0,0.0
