time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177540,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9058995842933656,0.320166140794754,0.2880358099937439,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9239872097969056,0.3374398350715637,0.3196222484111786,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9746983051300048,0.3909695446491241,0.2735826671123504,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8698012232780457,0.2838261723518371,0.2693131566047668,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7950103878974915,0.2142643481492996,0.9678313136100768,284.9237670898437,284.95001220703125,297.57794189453125,292.3498229980469,297.4427490234375,297.3699645996094,284.926513671875,1.0,0.4659088850021362,0.4727048277854919,0.4727048277854919,1.0,1.0,-2.543105125427246,0.8852038383483887,1.6579012870788574,0.3111773133277893,0.7778447270393372,0.7778447270393372,0.0,86.46641540527344,63.0,44876.55078125,0.0,1310.0059814453125,1.0,280.03717041015625,283.4602355957031,295.18865966796875,298.0965881347656,293.1499938964844,293.1499938964844,280.3500061035156,38983.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719214797019958,1.0,0.0,0.0,3.127305746078491,3.127325773239136,6.52580411042436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.56396484375,0.0,1044.814453125,1895.4371337890625,0.0,3140.83447265625,0.792145311832428,1.0,0.0,3.0,1.0,0.0
18177600,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9058995842933656,0.320166140794754,0.2880358099937439,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9239872097969056,0.3374398350715637,0.3196222484111786,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9746983051300048,0.3909695446491241,0.2735826671123504,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8698012232780457,0.2838261723518371,0.2693131566047668,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7950103878974915,0.2142643481492996,0.9678313136100768,284.9237670898437,284.95001220703125,297.57794189453125,292.3498229980469,297.4427490234375,297.3699645996094,284.926513671875,1.0,0.4659088850021362,0.4727048277854919,0.4727048277854919,1.0,1.0,-2.543105125427246,0.8852038383483887,1.6579012870788574,0.3111773133277893,0.7778447270393372,0.7778447270393372,0.0,86.46641540527344,63.0,44876.55078125,0.0,1310.0059814453125,1.0,280.03717041015625,283.4602355957031,295.18865966796875,298.0965881347656,293.1499938964844,293.1499938964844,280.3500061035156,38983.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719214797019958,1.0,0.0,0.0,3.127305746078491,3.127325773239136,6.52580411042436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.56396484375,0.0,1044.814453125,1895.4371337890625,0.0,3140.83447265625,0.792145311832428,1.0,0.0,3.0,1.0,0.0
18177660,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9497470855712892,0.324158102273941,0.2912443876266479,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9670013785362244,0.3412385582923889,0.3227995634078979,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.3936097919940948,0.2684425413608551,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9069613814353944,0.2868658602237701,0.2717885375022888,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8266876935958862,0.2160356491804123,0.973908007144928,285.0206298828125,284.95001220703125,297.6319885253906,292.3697814941406,297.4692687988281,297.3764038085937,285.0177001953125,1.0,0.4592411518096924,0.5058231353759766,0.5058231353759766,1.0,1.0,-2.5432186126708984,0.9278333187103271,1.6153852939605713,0.3562990725040436,0.8802672624588013,0.8802672624588013,0.0,77.6321792602539,66.0,44750.10546875,0.0,1277.504638671875,1.0,280.3369140625,283.5610656738281,295.2550354003906,298.0812072753906,293.1499938964844,293.1499938964844,280.6499938964844,31510.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447139859199524,1.0,0.0,0.0,3.323649883270264,3.323670148849488,7.370956609520363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.07080078125,0.0,1168.9083251953125,1895.4371337890625,0.0,2885.788330078125,0.8288528323173523,1.0,0.0,3.0,1.0,0.0
18177720,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9497470855712892,0.324158102273941,0.2912443876266479,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9670013785362244,0.3412385582923889,0.3227995634078979,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.3936097919940948,0.2684425413608551,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9069613814353944,0.2868658602237701,0.2717885375022888,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8266876935958862,0.2160356491804123,0.973908007144928,285.0206298828125,284.95001220703125,297.6319885253906,292.3697814941406,297.4692687988281,297.3764038085937,285.0177001953125,1.0,0.4592411518096924,0.5058231353759766,0.5058231353759766,1.0,1.0,-2.5432186126708984,0.9278333187103271,1.6153852939605713,0.3562990725040436,0.8802672624588013,0.8802672624588013,0.0,77.6321792602539,66.0,44750.10546875,0.0,1277.504638671875,1.0,280.3369140625,283.5610656738281,295.2550354003906,298.0812072753906,293.1499938964844,293.1499938964844,280.6499938964844,31510.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447139859199524,1.0,0.0,0.0,3.323649883270264,3.323670148849488,7.370956609520363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.07080078125,0.0,1168.9083251953125,1895.4371337890625,0.0,2885.788330078125,0.8288528323173523,1.0,0.0,3.0,1.0,0.0
18177780,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9802520871162416,0.328011006116867,0.2945034801959991,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9939290285110474,0.3450251817703247,0.3261422216892242,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9990000128746032,0.4016311168670654,0.2469982355833053,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9398080110549928,0.2898866534233093,0.2744157016277313,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8505638241767883,0.2178439348936081,0.9809111952781676,285.07745361328125,284.95001220703125,297.6863708496094,292.3910522460937,297.5012512207031,297.3861389160156,285.07354736328125,1.0,0.4565369784832001,0.5389413833618164,0.5389413833618164,1.0,1.0,-2.5486273765563965,0.980391800403595,1.5682355165481567,0.4048375487327575,1.0,1.0,0.0,72.28579711914062,86.0,44786.8203125,0.0,1254.9554443359375,1.0,280.63970947265625,283.62908935546875,295.3485107421875,298.1755065917969,293.1499938964844,293.1499938964844,280.3500061035156,29158.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341211676597595,1.0,0.0,0.0,3.587008714675904,3.58703088760376,8.58535315728659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.18603515625,0.0,1413.9080810546875,1895.4371337890625,0.0,2786.84228515625,0.8859885334968567,1.0,0.0,3.0,1.0,0.0
18177840,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9802520871162416,0.328011006116867,0.2945034801959991,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9939290285110474,0.3450251817703247,0.3261422216892242,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9990000128746032,0.4016311168670654,0.2469982355833053,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9398080110549928,0.2898866534233093,0.2744157016277313,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8505638241767883,0.2178439348936081,0.9809111952781676,285.07745361328125,284.95001220703125,297.6863708496094,292.3910522460937,297.5012512207031,297.3861389160156,285.07354736328125,1.0,0.4565369784832001,0.5389413833618164,0.5389413833618164,1.0,1.0,-2.5486273765563965,0.980391800403595,1.5682355165481567,0.4048375487327575,1.0,1.0,0.0,72.28579711914062,86.0,44786.8203125,0.0,1254.9554443359375,1.0,280.63970947265625,283.62908935546875,295.3485107421875,298.1755065917969,293.1499938964844,293.1499938964844,280.3500061035156,29158.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341211676597595,1.0,0.0,0.0,3.587008714675904,3.58703088760376,8.58535315728659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.18603515625,0.0,1413.9080810546875,1895.4371337890625,0.0,2786.84228515625,0.8859885334968567,1.0,0.0,3.0,1.0,0.0
18177900,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9816046953201294,0.3294107615947723,0.296019434928894,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.99506938457489,0.3465563952922821,0.3277812600135803,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.4057914912700653,0.2471111118793487,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9413398504257202,0.2910832464694977,0.2757143676280975,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8514425754547119,0.2185017168521881,0.9845032691955566,284.9154968261719,284.95001220703125,297.71368408203125,292.40216064453125,297.5172119140625,297.3904113769531,284.9053955078125,1.0,0.4585864543914795,0.5555005669593811,0.5555005669593811,1.0,1.0,-2.55841064453125,1.0066745281219482,1.5517361164093018,0.4286018311977386,0.9104304313659668,0.9104304313659668,0.0,72.63054656982422,86.0,46087.51171875,0.0,1268.4832763671875,1.0,280.3984375,283.4419250488281,295.4556579589844,298.4693603515625,293.1499938964844,293.1499938964844,280.3500061035156,32906.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445823788642883,1.0,0.0,0.0,3.638442039489746,3.638465404510498,8.833325182422413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.60595703125,0.0,1497.27294921875,1895.4371337890625,0.0,2884.556884765625,0.8985985517501831,1.0,0.0,3.0,1.0,0.0
18177960,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9752188920974731,0.3305001854896545,0.2971311509609222,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9896017909049988,0.3478263616561889,0.3291175365447998,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.4082883298397064,0.2534574866294861,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9335490465164183,0.2920400500297546,0.2767541706562042,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8452708125114441,0.2189525961875915,0.9871509671211244,284.896728515625,284.95001220703125,297.7410888671875,292.4135437011719,297.52752685546875,297.389404296875,284.8993530273437,1.0,0.4623481035232544,0.554042637348175,0.554042637348175,1.0,1.0,-2.5733988285064697,1.0129200220108032,1.560478925704956,0.4313310086727142,0.8800477385520935,0.8800477385520935,0.0,74.68331909179688,106.0,46212.34765625,0.0,1296.2047119140625,1.0,280.35748291015625,283.4305725097656,295.47381591796875,298.47625732421875,293.1499938964844,293.1499938964844,280.6499938964844,36453.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514399528503418,1.0,0.0,0.0,3.5918357372283936,3.5918593406677246,8.608474786342413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.00634765625,0.0,1472.7515869140625,1895.4371337890625,0.0,2948.759521484375,0.892238974571228,1.0,0.0,3.0,1.0,0.0
18178020,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9503889679908752,0.3338956236839294,0.3000599443912506,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.967301070690155,0.3511935174465179,0.3322705626487732,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.4090029001235962,0.2760612070560455,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9066255688667296,0.294620156288147,0.2792147994041443,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8246586918830872,0.22031170129776,0.9936608672142028,285.0567321777344,284.95001220703125,297.79620361328125,292.43707275390625,297.54541015625,297.3835144042969,285.0568542480469,1.0,0.4741708040237427,0.5511268377304077,0.5511268377304077,1.0,1.0,-2.6186273097991943,1.029100775718689,1.589526653289795,0.4370454251766205,1.0,1.0,0.0,82.06889343261719,124.0,46249.19140625,0.0,1387.0257568359375,1.0,280.6430358886719,283.5851135253906,295.4343566894531,298.375732421875,293.1499938964844,293.1499938964844,280.3500061035156,31768.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469325304031372,1.0,0.0,0.0,3.757389783859253,3.757414102554321,9.42032215789368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.37353515625,0.0,1623.365966796875,1895.4371337890625,0.0,2906.549072265625,0.9261512756347656,1.0,0.0,3.0,1.0,0.0
18178080,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9503889679908752,0.3338956236839294,0.3000599443912506,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.967301070690155,0.3511935174465179,0.3322705626487732,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.4090029001235962,0.2760612070560455,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9066255688667296,0.294620156288147,0.2792147994041443,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8246586918830872,0.22031170129776,0.9936608672142028,285.0567321777344,284.95001220703125,297.79620361328125,292.43707275390625,297.54541015625,297.3835144042969,285.0568542480469,1.0,0.4741708040237427,0.5511268377304077,0.5511268377304077,1.0,1.0,-2.6186273097991943,1.029100775718689,1.589526653289795,0.4370454251766205,1.0,1.0,0.0,82.06889343261719,124.0,46249.19140625,0.0,1387.0257568359375,1.0,280.6430358886719,283.5851135253906,295.4343566894531,298.375732421875,293.1499938964844,293.1499938964844,280.3500061035156,31768.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469325304031372,1.0,0.0,0.0,3.757389783859253,3.757414102554321,9.42032215789368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.37353515625,0.0,1623.365966796875,1895.4371337890625,0.0,2906.549072265625,0.9261512756347656,1.0,0.0,3.0,1.0,0.0
18178140,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.901582896709442,0.3363034427165985,0.3030635714530945,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9183536171913148,0.3538863062858581,0.335599809885025,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9664286971092224,0.4046128988265991,0.2842442989349365,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.864270031452179,0.2965924441814422,0.281840056180954,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.786605179309845,0.2211554944515228,1.000888466835022,284.89794921875,284.95001220703125,297.8517150878906,292.46148681640625,297.55517578125,297.3643493652344,284.89959716796875,1.0,0.4881286025047302,0.5482110381126404,0.5482110381126404,1.0,1.0,-2.648870944976806,1.0384981632232666,1.6103726625442505,0.4396811723709106,0.9110299944877625,0.9110299944877625,0.0,96.13548278808594,142.0,47810.62890625,0.0,1490.0946044921875,1.0,280.3565368652344,283.400390625,295.5224304199219,298.6293029785156,293.1499938964844,293.1499938964844,280.04998779296875,36736.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634123206138611,1.0,0.0,0.0,3.751967668533325,3.75199294090271,9.393154414283345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.0791015625,0.0,1655.263916015625,1895.4371337890625,0.0,3061.01171875,0.9282395243644714,1.0,0.0,3.0,1.0,0.0
18178200,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.901582896709442,0.3363034427165985,0.3030635714530945,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9183536171913148,0.3538863062858581,0.335599809885025,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9664286971092224,0.4046128988265991,0.2842442989349365,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.864270031452179,0.2965924441814422,0.281840056180954,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.786605179309845,0.2211554944515228,1.000888466835022,284.89794921875,284.95001220703125,297.8517150878906,292.46148681640625,297.55517578125,297.3643493652344,284.89959716796875,1.0,0.4881286025047302,0.5482110381126404,0.5482110381126404,1.0,1.0,-2.648870944976806,1.0384981632232666,1.6103726625442505,0.4396811723709106,0.9110299944877625,0.9110299944877625,0.0,96.13548278808594,142.0,47810.62890625,0.0,1490.0946044921875,1.0,280.3565368652344,283.400390625,295.5224304199219,298.6293029785156,293.1499938964844,293.1499938964844,280.04998779296875,36736.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634123206138611,1.0,0.0,0.0,3.751967668533325,3.75199294090271,9.393154414283345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.0791015625,0.0,1655.263916015625,1895.4371337890625,0.0,3061.01171875,0.9282395243644714,1.0,0.0,3.0,1.0,0.0
18178260,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8598174452781677,0.3382139801979065,0.3053889870643616,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.874547004699707,0.3561031222343445,0.3383713662624359,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.912766933441162,0.402381032705307,0.2827175855636596,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8264681100845337,0.2980897724628448,0.2839512825012207,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7500881552696228,0.2215189635753631,1.005953669548035,284.87176513671875,284.95001220703125,297.9076538085937,292.48663330078125,297.56842041015625,297.3505859375,284.87628173828125,1.0,0.5018470883369446,0.5465121269226074,0.5465121269226074,1.0,1.0,-2.6608588695526123,1.041372776031494,1.6194860935211182,0.4400374293327331,0.8222996592521667,0.8222996592521667,0.0,113.84877014160156,160.0,48187.5234375,0.0,1587.37451171875,1.0,280.0580444335937,283.35919189453125,295.5243835449219,298.6763610839844,293.1499938964844,293.1499938964844,280.3500061035156,41820.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743736743927002,1.0,0.0,0.0,3.484626531600952,3.484650135040283,8.102252877506544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.267578125,0.0,1398.4244384765625,1895.4371337890625,0.0,3163.83349609375,0.8741506338119507,1.0,0.0,3.0,1.0,0.0
18178320,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8598174452781677,0.3382139801979065,0.3053889870643616,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.874547004699707,0.3561031222343445,0.3383713662624359,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.912766933441162,0.402381032705307,0.2827175855636596,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8264681100845337,0.2980897724628448,0.2839512825012207,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7500881552696228,0.2215189635753631,1.005953669548035,284.87176513671875,284.95001220703125,297.9076538085937,292.48663330078125,297.56842041015625,297.3505859375,284.87628173828125,1.0,0.5018470883369446,0.5465121269226074,0.5465121269226074,1.0,1.0,-2.6608588695526123,1.041372776031494,1.6194860935211182,0.4400374293327331,0.8222996592521667,0.8222996592521667,0.0,113.84877014160156,160.0,48187.5234375,0.0,1587.37451171875,1.0,280.0580444335937,283.35919189453125,295.5243835449219,298.6763610839844,293.1499938964844,293.1499938964844,280.3500061035156,41820.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743736743927002,1.0,0.0,0.0,3.484626531600952,3.484650135040283,8.102252877506544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.267578125,0.0,1398.4244384765625,1895.4371337890625,0.0,3163.83349609375,0.8741506338119507,1.0,0.0,3.0,1.0,0.0
18178380,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8434747457504272,0.3399730026721954,0.3070413470268249,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8573838472366333,0.3578330278396606,0.3401554226875305,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8922363519668579,0.402537077665329,0.2827609181404114,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8109469413757324,0.2993272244930267,0.2853075861930847,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7357251048088074,0.2220035046339035,1.0092321634292605,285.0168151855469,284.95001220703125,297.9391784667969,292.5009765625,297.5802917480469,297.3500061035156,285.01922607421875,1.0,0.5096781253814697,0.5455607771873474,0.5455607771873474,1.0,1.0,-2.670602798461914,1.0443531274795532,1.6262495517730713,0.440668374300003,0.9178794026374816,0.9178794026374816,0.0,123.5366668701172,160.0,47654.43359375,0.0,1645.2144775390625,1.0,280.30767822265625,283.5087585449219,295.45916748046875,298.4695129394531,293.1499938964844,293.1499938964844,280.3500061035156,34201.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655683398246765,1.0,0.0,0.0,3.5525639057159424,3.552586793899536,8.421260986324342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.23095703125,0.0,1414.34912109375,1895.4371337890625,0.0,3081.237548828125,0.8840899467468262,1.0,0.0,3.0,1.0,0.0
18178440,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.833178699016571,0.3414397835731506,0.3086345493793487,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8465123176574707,0.3592952489852905,0.3418023288249969,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8792961239814758,0.4029549956321716,0.2831968963146209,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8001025319099426,0.3003911674022674,0.2865803241729736,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7264865040779114,0.2224689424037933,1.0125757455825806,285.0143737792969,284.95001220703125,297.96405029296875,292.5123291015625,297.5906066894531,297.3511962890625,285.0141906738281,1.0,0.5159622430801392,0.5448132157325745,0.5448132157325745,1.0,1.0,-2.680565357208252,1.0476869344711304,1.6328784227371216,0.4416832625865936,0.9361433386802672,0.9361433386802672,0.0,131.01174926757812,148.0,47897.06640625,0.0,1693.667724609375,1.0,280.3412170410156,283.50164794921875,295.47869873046875,298.5278015136719,293.1499938964844,293.1499938964844,280.04998779296875,33081.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627923727035522,1.0,0.0,0.0,3.6224172115325928,3.6224405765533447,8.755687304073945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.77294921875,0.0,1481.023193359375,1895.4371337890625,0.0,3055.196533203125,0.8971421122550964,1.0,0.0,3.0,1.0,0.0
18178500,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8286627531051636,0.3426443338394165,0.3100954890251159,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8418067693710327,0.3606502413749695,0.3433990776538849,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8730849027633667,0.4031291007995605,0.2835569381713867,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7951616644859314,0.3013403713703155,0.2877708375453949,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7221021056175232,0.2228086292743683,1.0153212547302246,284.88543701171875,284.95001220703125,297.9924011230469,292.5253601074219,297.5998840332031,297.3485717773437,284.8797912597656,1.0,0.519241988658905,0.5439637899398804,0.5439637899398804,1.0,1.0,-2.689411163330078,1.0503662824630735,1.6390448808670044,0.4424076378345489,0.8524515628814697,0.8524515628814697,0.0,135.14398193359375,148.0,48897.625,0.0,1725.4898681640625,1.0,280.0980529785156,283.349365234375,295.5593566894531,298.7691345214844,293.1499938964844,293.1499938964844,280.04998779296875,37029.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697232007980347,1.0,0.0,0.0,3.6042447090148926,3.6042685508728014,8.6680586264265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.337890625,0.0,1490.46435546875,1895.4371337890625,0.0,3120.214111328125,0.8934891819953918,1.0,0.0,3.0,1.0,0.0
18178560,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8271251916885376,0.3436421751976013,0.3110778629779815,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8403151035308838,0.3618349432945251,0.344611793756485,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8704794645309448,0.4031607210636139,0.283632218837738,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7934699654579163,0.3021354079246521,0.2886178195476532,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7203457355499268,0.2230217903852462,1.0167263746261597,284.9056091308594,284.95001220703125,298.0209045410156,292.5384826660156,297.6079406738281,297.34375,284.9090270996094,1.0,0.5209351778030396,0.5432998538017273,0.5432998538017273,1.0,1.0,-2.6948492527008057,1.051798701286316,1.6430506706237793,0.4425868988037109,0.8454204797744751,0.8454204797744751,0.0,136.9573211669922,136.0,48741.66015625,0.0,1741.8133544921875,1.0,280.0578308105469,283.3758544921875,295.56695556640625,298.7350158691406,293.1499938964844,293.1499938964844,280.3500061035156,38994.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726682066917419,1.0,0.0,0.0,3.50798773765564,3.5080108642578125,8.211252975343086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.359375,0.0,1402.3699951171875,1895.4371337890625,0.0,3147.83837890625,0.8763481378555298,1.0,0.0,3.0,1.0,0.0
18178620,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.832500159740448,0.3467528223991394,0.3135116100311279,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8458799123764038,0.3650124371051788,0.3472990691661834,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8748863339424133,0.4043561220169067,0.2841808199882507,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7987957000732422,0.3044034242630005,0.2904834449291229,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.723992109298706,0.223979502916336,1.019883394241333,285.02886962890625,284.95001220703125,298.0782775878906,292.5648803710937,297.6312255859375,297.3456420898437,285.0277099609375,1.0,0.5211097598075867,0.5419720411300659,0.5419720411300659,1.0,1.0,-2.707693099975586,1.055553674697876,1.65213942527771,0.4432390332221985,0.9618866443634032,0.9618866443634032,0.0,135.0931396484375,124.0,48443.08984375,0.0,1752.2412109375,1.0,280.34149169921875,283.5010986328125,295.5399169921875,298.6221008300781,293.1499938964844,293.1499938964844,280.04998779296875,32301.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635469675064087,1.0,0.0,0.0,3.6662309169769287,3.6662542819976807,8.96877054401557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.033203125,0.0,1523.505615234375,1895.4371337890625,0.0,3062.27490234375,0.9063660502433776,1.0,0.0,3.0,1.0,0.0
18178680,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.832500159740448,0.3467528223991394,0.3135116100311279,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8458799123764038,0.3650124371051788,0.3472990691661834,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8748863339424133,0.4043561220169067,0.2841808199882507,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7987957000732422,0.3044034242630005,0.2904834449291229,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.723992109298706,0.223979502916336,1.019883394241333,285.02886962890625,284.95001220703125,298.0782775878906,292.5648803710937,297.6312255859375,297.3456420898437,285.0277099609375,1.0,0.5211097598075867,0.5419720411300659,0.5419720411300659,1.0,1.0,-2.707693099975586,1.055553674697876,1.65213942527771,0.4432390332221985,0.9618866443634032,0.9618866443634032,0.0,135.0931396484375,124.0,48443.08984375,0.0,1752.2412109375,1.0,280.34149169921875,283.5010986328125,295.5399169921875,298.6221008300781,293.1499938964844,293.1499938964844,280.04998779296875,32301.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635469675064087,1.0,0.0,0.0,3.6662309169769287,3.6662542819976807,8.96877054401557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.033203125,0.0,1523.505615234375,1895.4371337890625,0.0,3062.27490234375,0.9063660502433776,1.0,0.0,3.0,1.0,0.0
18178740,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8436736464500427,0.3488849699497223,0.3154633939266205,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8577262163162231,0.3675446510314941,0.3496520221233368,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8860500454902649,0.4047472774982452,0.2844675183296203,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8101589679718018,0.3061244487762451,0.2920485436916351,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7326093912124634,0.2245584428310394,1.0220041275024414,284.8983154296875,284.95001220703125,298.1361999511719,292.5913391113281,297.64910888671875,297.33868408203125,284.9012756347656,1.0,0.5184262990951538,0.5406441688537598,0.5406441688537598,1.0,1.0,-2.717647790908813,1.0580044984817505,1.6596434116363523,0.4433892667293548,0.8583437204360962,0.8583437204360962,0.0,129.33917236328125,112.0,49332.4140625,0.0,1740.402587890625,1.0,280.0573425292969,283.3550109863281,295.62567138671875,298.8324279785156,293.1499938964844,293.1499938964844,280.3500061035156,38649.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747076392173767,1.0,0.0,0.0,3.572528839111328,3.5725526809692383,8.516179264006496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.18408203125,0.0,1468.078857421875,1895.4371337890625,0.0,3166.965087890625,0.8901735544204712,1.0,0.0,3.0,1.0,0.0
18178800,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8436736464500427,0.3488849699497223,0.3154633939266205,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8577262163162231,0.3675446510314941,0.3496520221233368,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8860500454902649,0.4047472774982452,0.2844675183296203,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8101589679718018,0.3061244487762451,0.2920485436916351,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7326093912124634,0.2245584428310394,1.0220041275024414,284.8983154296875,284.95001220703125,298.1361999511719,292.5913391113281,297.64910888671875,297.33868408203125,284.9012756347656,1.0,0.5184262990951538,0.5406441688537598,0.5406441688537598,1.0,1.0,-2.717647790908813,1.0580044984817505,1.6596434116363523,0.4433892667293548,0.8583437204360962,0.8583437204360962,0.0,129.33917236328125,112.0,49332.4140625,0.0,1740.402587890625,1.0,280.0573425292969,283.3550109863281,295.62567138671875,298.8324279785156,293.1499938964844,293.1499938964844,280.3500061035156,38649.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747076392173767,1.0,0.0,0.0,3.572528839111328,3.5725526809692383,8.516179264006496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.18408203125,0.0,1468.078857421875,1895.4371337890625,0.0,3166.965087890625,0.8901735544204712,1.0,0.0,3.0,1.0,0.0
18178860,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8616666197776794,0.3520001173019409,0.3176188468933105,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8766191601753235,0.3707645833492279,0.352091372013092,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.904443621635437,0.406044602394104,0.284887433052063,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8266752362251282,0.3084037601947784,0.2936427593231201,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7465242147445679,0.2255543768405914,1.0240343809127808,285.0292358398437,284.95001220703125,298.1946716308594,292.6177673339844,297.6732482910156,297.34149169921875,285.0274658203125,1.0,0.5140283107757568,0.5393555164337158,0.5393555164337158,1.0,1.0,-2.728022813796997,1.0606893301010132,1.6673333644866943,0.4435005187988281,0.977251410484314,0.977251410484314,0.0,120.75955963134766,100.0,48937.00390625,0.0,1715.95068359375,1.0,280.3428039550781,283.4890441894531,295.59307861328125,298.7082214355469,293.1499938964844,293.1499938964844,280.04998779296875,32387.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657069206237793,1.0,0.0,0.0,3.720214605331421,3.72023868560791,9.234837534677354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.8525390625,0.0,1585.1451416015625,1895.4371337890625,0.0,3082.536865234375,0.9183605909347534,1.0,0.0,3.0,1.0,0.0
18178920,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8616666197776794,0.3520001173019409,0.3176188468933105,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8766191601753235,0.3707645833492279,0.352091372013092,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.904443621635437,0.406044602394104,0.284887433052063,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8266752362251282,0.3084037601947784,0.2936427593231201,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7465242147445679,0.2255543768405914,1.0240343809127808,285.0292358398437,284.95001220703125,298.1946716308594,292.6177673339844,297.6732482910156,297.34149169921875,285.0274658203125,1.0,0.5140283107757568,0.5393555164337158,0.5393555164337158,1.0,1.0,-2.728022813796997,1.0606893301010132,1.6673333644866943,0.4435005187988281,0.977251410484314,0.977251410484314,0.0,120.75955963134766,100.0,48937.00390625,0.0,1715.95068359375,1.0,280.3428039550781,283.4890441894531,295.59307861328125,298.7082214355469,293.1499938964844,293.1499938964844,280.04998779296875,32387.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657069206237793,1.0,0.0,0.0,3.720214605331421,3.72023868560791,9.234837534677354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.8525390625,0.0,1585.1451416015625,1895.4371337890625,0.0,3082.536865234375,0.9183605909347534,1.0,0.0,3.0,1.0,0.0
18178980,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8853654861450195,0.3541289865970611,0.3194427192211151,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.901310920715332,0.3733442723751068,0.3543482720851898,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9307456016540528,0.4065081477165222,0.2851276397705078,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8476125001907349,0.3101392090320587,0.2950789034366607,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7652926445007324,0.2261704355478286,1.0256335735321045,284.89208984375,284.95001220703125,298.2536926269531,292.6439514160156,297.6918640136719,297.335205078125,284.89520263671875,1.0,0.508653998374939,0.5380668640136719,0.5380668640136719,1.0,1.0,-2.736870527267456,1.0626667737960815,1.674203634262085,0.4434284269809723,0.8674219846725464,0.8674219846725464,0.0,111.03727722167967,88.0,49836.59375,0.0,1683.70556640625,1.0,280.0567626953125,283.3372497558594,295.6778564453125,298.9169921875,293.1499938964844,293.1499938964844,280.3500061035156,38745.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767495155334473,1.0,0.0,0.0,3.627533435821533,3.6275577545166016,8.78043692864594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.74267578125,0.0,1528.7359619140625,1895.4371337890625,0.0,3186.111328125,0.9022499918937684,1.0,0.0,3.0,1.0,0.0
18179040,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8853654861450195,0.3541289865970611,0.3194427192211151,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.901310920715332,0.3733442723751068,0.3543482720851898,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9307456016540528,0.4065081477165222,0.2851276397705078,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8476125001907349,0.3101392090320587,0.2950789034366607,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7652926445007324,0.2261704355478286,1.0256335735321045,284.89208984375,284.95001220703125,298.2536926269531,292.6439514160156,297.6918640136719,297.335205078125,284.89520263671875,1.0,0.508653998374939,0.5380668640136719,0.5380668640136719,1.0,1.0,-2.736870527267456,1.0626667737960815,1.674203634262085,0.4434284269809723,0.8674219846725464,0.8674219846725464,0.0,111.03727722167967,88.0,49836.59375,0.0,1683.70556640625,1.0,280.0567626953125,283.3372497558594,295.6778564453125,298.9169921875,293.1499938964844,293.1499938964844,280.3500061035156,38745.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767495155334473,1.0,0.0,0.0,3.627533435821533,3.6275577545166016,8.78043692864594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.74267578125,0.0,1528.7359619140625,1895.4371337890625,0.0,3186.111328125,0.9022499918937684,1.0,0.0,3.0,1.0,0.0
18179100,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8998435139656067,0.3555784821510315,0.3202804625034332,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9170975685119628,0.3748843371868133,0.3553955554962158,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9468683004379272,0.4070702493190765,0.2851826250553131,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8606073260307312,0.3112019598484039,0.2957122325897217,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.77698814868927,0.22660993039608,1.026054620742798,285.0277099609375,284.95001220703125,298.283447265625,292.6568908691406,297.7034912109375,297.33563232421875,285.0330810546875,1.0,0.5056543946266174,0.5374225378036499,0.5374225378036499,1.0,1.0,-2.740464210510254,1.0632990598678589,1.6771650314331057,0.4431205689907074,0.9601159691810608,0.9601159691810608,0.0,105.84483337402344,88.0,49132.42578125,0.0,1664.7406005859375,1.0,280.3016357421875,283.48553466796875,295.6255187988281,298.7200927734375,293.1499938964844,293.1499938964844,280.3500061035156,33925.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870151698589325,1.0,0.0,0.0,3.677760124206543,3.677784204483032,9.025267786455516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.67919921875,0.0,1548.634033203125,1895.4371337890625,0.0,3124.23388671875,0.9120079874992372,1.0,0.0,3.0,1.0,0.0
18179160,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9193552136421204,0.3572523295879364,0.3215073347091675,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9382117986679076,0.3766226470470428,0.3567419350147247,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9659473896026612,0.4078691005706787,0.285519003868103,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.877454400062561,0.3124363124370575,0.2965922653675079,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7920554280281067,0.2271949052810669,1.0273501873016355,285.0306091308594,284.95001220703125,298.3133544921875,292.6697082519531,297.7167663574219,297.3387756347656,285.0292053222656,1.0,0.5026519894599915,0.5367868542671204,0.5367868542671204,1.0,1.0,-2.746572494506836,1.0650246143341064,1.6815478801727295,0.4433688521385193,0.9900957942008972,0.9900957942008972,0.0,100.14137268066406,76.0,49381.45703125,0.0,1647.0015869140625,1.0,280.3428955078125,283.479736328125,295.644287109375,298.7876892089844,293.1499938964844,293.1499938964844,280.04998779296875,32579.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675659894943237,1.0,0.0,0.0,3.764808893203736,3.764833450317383,9.457561418457772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.42578125,0.0,1638.2947998046875,1895.4371337890625,0.0,3099.977294921875,0.928706705570221,1.0,0.0,3.0,1.0,0.0
18179220,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9645643830299376,0.3593553304672241,0.323285847902298,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9809455871582032,0.3792390525341034,0.3590048849582672,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4084086716175079,0.2849394083023071,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9176607131958008,0.3141704797744751,0.2979971766471863,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8251912593841553,0.2278223782777786,1.0288485288619995,284.8888854980469,284.95001220703125,298.3736267089844,292.6949157714844,297.7359619140625,297.3328857421875,284.89166259765625,1.0,0.4962556362152099,0.535515546798706,0.535515546798706,1.0,1.0,-2.7536683082580566,1.066197156906128,1.6874711513519287,0.4431052207946777,0.8771497011184692,0.8771497011184692,0.0,89.29952239990234,94.0,50300.5625,0.0,1606.8184814453125,1.0,280.056396484375,283.3223876953125,295.72821044921875,298.9971923828125,293.1499938964844,293.1499938964844,280.3500061035156,38694.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784497380256653,1.0,0.0,0.0,3.678006410598755,3.678031206130981,9.026476845974684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.44580078125,0.0,1584.8636474609375,1895.4371337890625,0.0,3202.050537109375,0.9133715033531188,1.0,0.0,3.0,1.0,0.0
18179280,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9645643830299376,0.3593553304672241,0.323285847902298,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9809455871582032,0.3792390525341034,0.3590048849582672,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4084086716175079,0.2849394083023071,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9176607131958008,0.3141704797744751,0.2979971766471863,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8251912593841553,0.2278223782777786,1.0288485288619995,284.8888854980469,284.95001220703125,298.3736267089844,292.6949157714844,297.7359619140625,297.3328857421875,284.89166259765625,1.0,0.4962556362152099,0.535515546798706,0.535515546798706,1.0,1.0,-2.7536683082580566,1.066197156906128,1.6874711513519287,0.4431052207946777,0.8771497011184692,0.8771497011184692,0.0,89.29952239990234,94.0,50300.5625,0.0,1606.8184814453125,1.0,280.056396484375,283.3223876953125,295.72821044921875,298.9971923828125,293.1499938964844,293.1499938964844,280.3500061035156,38694.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784497380256653,1.0,0.0,0.0,3.678006410598755,3.678031206130981,9.026476845974684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.44580078125,0.0,1584.8636474609375,1895.4371337890625,0.0,3202.050537109375,0.9133715033531188,1.0,0.0,3.0,1.0,0.0
18179340,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9683933854103088,0.3624001443386078,0.3256905078887939,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9844396114349364,0.3825181126594543,0.3618279993534088,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.4106844663619995,0.2839779555797577,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9215040802955629,0.3164253234863281,0.2999025583267212,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8272371292114258,0.2288129776716232,1.0324771404266355,285.03399658203125,284.95001220703125,298.4345703125,292.7193603515625,297.7613830566406,297.33660888671875,285.0330810546875,1.0,0.4987996518611908,0.5342442393302917,0.5342442393302917,1.0,1.0,-2.765986680984497,1.0696918964385986,1.6962946653366089,0.4432684481143951,1.0,1.0,0.0,89.36372375488281,112.0,49799.1328125,0.0,1624.7291259765625,1.0,280.34344482421875,283.4725646972656,295.6929626464844,298.8620910644531,293.1499938964844,293.1499938964844,280.04998779296875,32758.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690629005432129,1.0,0.0,0.0,3.8053040504455566,3.8053290843963614,9.662111324360012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.97021484375,0.0,1687.63134765625,1895.4371337890625,0.0,3114.02001953125,0.9378907680511476,1.0,0.0,3.0,1.0,0.0
