time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179400,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9683933854103088,0.3624001443386078,0.3256905078887939,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9844396114349364,0.3825181126594543,0.3618279993534088,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.4106844663619995,0.2839779555797577,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9215040802955629,0.3164253234863281,0.2999025583267212,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8272371292114258,0.2288129776716232,1.0324771404266355,285.03399658203125,284.95001220703125,298.4345703125,292.7193603515625,297.7613830566406,297.33660888671875,285.0330810546875,1.0,0.4987996518611908,0.5342442393302917,0.5342442393302917,1.0,1.0,-2.765986680984497,1.0696918964385986,1.6962946653366089,0.4432684481143951,1.0,1.0,0.0,89.36372375488281,112.0,49799.1328125,0.0,1624.7291259765625,1.0,280.34344482421875,283.4725646972656,295.6929626464844,298.8620910644531,293.1499938964844,293.1499938964844,280.04998779296875,32758.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690629005432129,1.0,0.0,0.0,3.8053040504455566,3.8053290843963614,9.662111324360012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.97021484375,0.0,1687.63134765625,1895.4371337890625,0.0,3114.02001953125,0.9378907680511476,1.0,0.0,3.0,1.0,0.0
18179460,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9431058168411256,0.3643328249454498,0.3280262649059295,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.961952269077301,0.3850703239440918,0.364770233631134,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9822709560394288,0.4107448756694793,0.2877007126808166,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8967952132225037,0.3180493712425232,0.3019440472126007,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8071730136871338,0.2293287962675094,1.037002444267273,284.895751953125,284.95001220703125,298.4961853027344,292.7428894042969,297.78045654296875,297.3296203613281,284.8978271484375,1.0,0.5065207481384277,0.532926082611084,0.532926082611084,1.0,1.0,-2.783707618713379,1.0753254890441897,1.708382248878479,0.4451739192008972,0.8959236741065979,0.8959236741065979,0.0,97.00746154785156,130.0,50951.44921875,0.0,1687.64404296875,1.0,280.0572509765625,283.3132019042969,295.7774353027344,299.0830993652344,293.1499938964844,293.1499938964844,280.3500061035156,38060.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802588582038879,1.0,0.0,0.0,3.738359212875366,3.738384485244751,9.32514012674801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.51513671875,0.0,1649.499267578125,1895.4371337890625,0.0,3219.00634765625,0.9265641570091248,1.0,0.0,3.0,1.0,0.0
18179520,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9431058168411256,0.3643328249454498,0.3280262649059295,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.961952269077301,0.3850703239440918,0.364770233631134,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9822709560394288,0.4107448756694793,0.2877007126808166,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8967952132225037,0.3180493712425232,0.3019440472126007,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8071730136871338,0.2293287962675094,1.037002444267273,284.895751953125,284.95001220703125,298.4961853027344,292.7428894042969,297.78045654296875,297.3296203613281,284.8978271484375,1.0,0.5065207481384277,0.532926082611084,0.532926082611084,1.0,1.0,-2.783707618713379,1.0753254890441897,1.708382248878479,0.4451739192008972,0.8959236741065979,0.8959236741065979,0.0,97.00746154785156,130.0,50951.44921875,0.0,1687.64404296875,1.0,280.0572509765625,283.3132019042969,295.7774353027344,299.0830993652344,293.1499938964844,293.1499938964844,280.3500061035156,38060.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802588582038879,1.0,0.0,0.0,3.738359212875366,3.738384485244751,9.32514012674801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.51513671875,0.0,1649.499267578125,1895.4371337890625,0.0,3219.00634765625,0.9265641570091248,1.0,0.0,3.0,1.0,0.0
18179580,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9194801449775696,0.3660652935504913,0.3295348584651947,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9393287301063538,0.3870223760604858,0.3666554093360901,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.960806131362915,0.4112353026866913,0.2880078852176666,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.876812219619751,0.3193221688270569,0.3032354414463043,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7887172102928162,0.2297860980033874,1.039752721786499,285.0475158691406,284.95001220703125,298.5360107421875,292.75738525390625,297.79559326171875,297.3296813964844,285.0488586425781,1.0,0.5129050612449646,0.5320824384689331,0.5320824384689331,1.0,1.0,-2.794006824493408,1.0785164833068848,1.7154903411865234,0.4457424283027649,1.0,1.0,0.0,104.3753890991211,130.0,50291.9765625,0.0,1737.548095703125,1.0,280.323486328125,283.4739990234375,295.7257080078125,298.903076171875,293.1499938964844,293.1499938964844,280.3500061035156,33200.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729351162910461,1.0,0.0,0.0,3.811452865600586,3.811477899551392,9.693360425444553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.79541015625,0.0,1698.445068359375,1895.4371337890625,0.0,3150.341796875,0.9405378699302672,1.0,0.0,3.0,1.0,0.0
18179640,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9073632955551147,0.3671450614929199,0.3306632936000824,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9266034960746764,0.3882219791412353,0.367940604686737,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9479992985725404,0.4116844236850738,0.2884190678596496,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8663504123687744,0.3201236128807068,0.3041487038135528,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.778919517993927,0.2301114797592163,1.0419604778289795,285.0498046875,284.95001220703125,298.5585327148437,292.76531982421875,297.804931640625,297.3310546875,285.0498962402344,1.0,0.5169068574905396,0.5316079258918762,0.5316079258918762,1.0,1.0,-2.8011510372161865,1.0808719396591189,1.7202792167663574,0.4464503228664398,1.0,1.0,0.0,108.93941497802734,148.0,50429.28515625,0.0,1770.1834716796875,1.0,280.3435974121094,283.4734191894531,295.7435913085937,298.9537048339844,293.1499938964844,293.1499938964844,280.04998779296875,33399.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871931254863739,1.0,0.0,0.0,3.850627422332764,3.850652933120728,9.8936436643271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.72802734375,0.0,1747.51611328125,1895.4371337890625,0.0,3140.92626953125,0.9483827948570251,1.0,0.0,3.0,1.0,0.0
18179700,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8916751742362976,0.3681678473949432,0.3320953845977783,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9090539813041688,0.3895670473575592,0.3696606159210205,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.929013729095459,0.4119427800178528,0.2889552712440491,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8520331382751465,0.3209656774997711,0.3053676187992096,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7654217481613159,0.2303644120693206,1.0449140071868896,284.91015625,284.95001220703125,298.5899658203125,292.77606201171875,297.8153991699219,297.3288269042969,284.902099609375,1.0,0.5227840542793274,0.53094881772995,0.53094881772995,1.0,1.0,-2.8106026649475098,1.0839225053787231,1.726680040359497,0.4474014341831207,0.94120854139328,0.94120854139328,0.0,115.97036743164062,148.0,51676.81640625,0.0,1818.3609619140625,1.0,280.09356689453125,283.30438232421875,295.8189697265625,299.2004089355469,293.1499938964844,293.1499938964844,280.04998779296875,35344.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796486258506775,1.0,0.0,0.0,3.863335132598877,3.863361120223999,9.959052249541855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.953125,0.0,1778.5291748046875,1895.4371337890625,0.0,3213.287353515625,0.9514277577400208,1.0,0.0,3.0,1.0,0.0
18179760,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8755785822868347,0.3688280582427978,0.3330719172954559,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8925621509552002,0.3906244337558746,0.3710474371910095,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9094638824462892,0.4118737280368805,0.2892034947872162,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8377066254615784,0.3215474784374237,0.3063038885593414,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7518865466117859,0.2304013818502426,1.0468759536743164,284.89666748046875,284.95001220703125,298.62158203125,292.7864685058594,297.8236389160156,297.3230285644531,284.89898681640625,1.0,0.5288033485412598,0.5301607251167297,0.5301607251167297,1.0,1.0,-2.817228317260742,1.0855605602264404,1.7316677570343018,0.4475734829902649,0.9138785004615784,0.9138785004615784,0.0,123.90642547607422,166.0,51652.94921875,0.0,1866.7696533203125,1.0,280.0559387207031,283.2980651855469,295.8240966796875,299.1746826171875,293.1499938964844,293.1499938964844,279.75,37733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883478581905365,1.0,0.0,0.0,3.805103540420532,3.8051295280456543,9.661092690294026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.0048828125,0.0,1726.1925048828125,1895.4371337890625,0.0,3249.17138671875,0.9409928917884828,1.0,0.0,3.0,1.0,0.0
18179820,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.847698450088501,0.3702085018157959,0.3348499536514282,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8638515472412109,0.3926908373832702,0.373613029718399,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8779125213623047,0.4116963148117065,0.2895330786705017,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8123428225517273,0.3225797414779663,0.307934045791626,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7285653948783875,0.2303204387426376,1.0497159957885742,284.877197265625,284.95001220703125,298.6853942871094,292.80615234375,297.8407287597656,297.3122863769531,284.88092041015625,1.0,0.5410950779914856,0.5285844206809998,0.5285844206809998,1.0,1.0,-2.8282172679901123,1.0878206491470337,1.7403967380523682,0.4473215341567993,0.8319336771965027,0.8319336771965027,0.0,140.89146423339844,169.0,51943.1328125,0.0,1965.9903564453125,1.0,279.7576599121094,283.2593078613281,295.8287658691406,299.2153625488281,293.1499938964844,293.1499938964844,280.04998779296875,41714.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911486268043518,1.0,0.0,0.0,3.5418269634246826,3.541851043701172,8.370433874915761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.91796875,0.0,1457.60791015625,1895.4371337890625,0.0,3320.947998046875,0.8866065740585327,1.0,0.0,3.0,1.0,0.0
18179880,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.847698450088501,0.3702085018157959,0.3348499536514282,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8638515472412109,0.3926908373832702,0.373613029718399,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8779125213623047,0.4116963148117065,0.2895330786705017,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8123428225517273,0.3225797414779663,0.307934045791626,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7285653948783875,0.2303204387426376,1.0497159957885742,284.877197265625,284.95001220703125,298.6853942871094,292.80615234375,297.8407287597656,297.3122863769531,284.88092041015625,1.0,0.5410950779914856,0.5285844206809998,0.5285844206809998,1.0,1.0,-2.8282172679901123,1.0878206491470337,1.7403967380523682,0.4473215341567993,0.8319336771965027,0.8319336771965027,0.0,140.89146423339844,169.0,51943.1328125,0.0,1965.9903564453125,1.0,279.7576599121094,283.2593078613281,295.8287658691406,299.2153625488281,293.1499938964844,293.1499938964844,280.04998779296875,41714.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911486268043518,1.0,0.0,0.0,3.5418269634246826,3.541851043701172,8.370433874915761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.91796875,0.0,1457.60791015625,1895.4371337890625,0.0,3320.947998046875,0.8866065740585327,1.0,0.0,3.0,1.0,0.0
18179940,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.835433840751648,0.3730435073375702,0.3374896347522735,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8510451316833496,0.3958583474159241,0.37674680352211,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.863027811050415,0.4128400683403015,0.2904098033905029,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7994344234466553,0.3244709968566894,0.3099144995212555,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7171516418457031,0.2308816909790039,1.05335533618927,285.0140686035156,284.95001220703125,298.75,292.8241882324219,297.8671264648437,297.31622314453125,285.0137634277344,1.0,0.5493488907814026,0.5270081758499146,0.5270081758499146,1.0,1.0,-2.842958927154541,1.0916568040847778,1.7513021230697632,0.447761982679367,0.943924367427826,0.943924367427826,0.0,151.54942321777344,172.0,51518.44921875,0.0,2041.49169921875,1.0,280.0416259765625,283.3996887207031,295.7890625,299.0666198730469,293.1499938964844,293.1499938964844,279.75,33385.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795564770698547,1.0,0.0,0.0,3.667201042175293,3.667224645614624,8.973517537924636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.787109375,0.0,1532.73193359375,1895.4371337890625,0.0,3212.424072265625,0.907439649105072,1.0,0.0,3.0,1.0,0.0
18180000,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.835433840751648,0.3730435073375702,0.3374896347522735,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8510451316833496,0.3958583474159241,0.37674680352211,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.863027811050415,0.4128400683403015,0.2904098033905029,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7994344234466553,0.3244709968566894,0.3099144995212555,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7171516418457031,0.2308816909790039,1.05335533618927,285.0140686035156,284.95001220703125,298.75,292.8241882324219,297.8671264648437,297.31622314453125,285.0137634277344,1.0,0.5493488907814026,0.5270081758499146,0.5270081758499146,1.0,1.0,-2.842958927154541,1.0916568040847778,1.7513021230697632,0.447761982679367,0.943924367427826,0.943924367427826,0.0,151.54942321777344,172.0,51518.44921875,0.0,2041.49169921875,1.0,280.0416259765625,283.3996887207031,295.7890625,299.0666198730469,293.1499938964844,293.1499938964844,279.75,33385.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795564770698547,1.0,0.0,0.0,3.667201042175293,3.667224645614624,8.973517537924636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.787109375,0.0,1532.73193359375,1895.4371337890625,0.0,3212.424072265625,0.907439649105072,1.0,0.0,3.0,1.0,0.0
18180060,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8278986215591431,0.3747739791870117,0.3395940661430359,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8434934616088867,0.398335337638855,0.3795756101608276,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8536525368690491,0.4131097495555877,0.2910056114196777,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7912861704826355,0.3257755935192108,0.3116162419319153,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7094101309776306,0.2310540527105331,1.0561444759368896,284.9079284667969,284.95001220703125,298.815673828125,292.8408203125,297.88787841796875,297.3105163574219,284.9105224609375,1.0,0.5555261373519897,0.5255278944969177,0.5255278944969177,1.0,1.0,-2.8550100326538086,1.0944291353225708,1.7605808973312378,0.4479246437549591,0.8549156188964844,0.8549156188964844,0.0,159.24319458007812,160.0,52334.83984375,0.0,2098.80322265625,1.0,279.75750732421875,283.27423095703125,295.86529541015625,299.26141357421875,293.1499938964844,293.1499938964844,280.04998779296875,38816.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885740041732788,1.0,0.0,0.0,3.554717302322388,3.5547409057617188,8.431472906522686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.9541015625,0.0,1450.248779296875,1895.4371337890625,0.0,3296.869384765625,0.8866027593612671,1.0,0.0,3.0,1.0,0.0
18180120,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8278986215591431,0.3747739791870117,0.3395940661430359,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8434934616088867,0.398335337638855,0.3795756101608276,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8536525368690491,0.4131097495555877,0.2910056114196777,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7912861704826355,0.3257755935192108,0.3116162419319153,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7094101309776306,0.2310540527105331,1.0561444759368896,284.9079284667969,284.95001220703125,298.815673828125,292.8408203125,297.88787841796875,297.3105163574219,284.9105224609375,1.0,0.5555261373519897,0.5255278944969177,0.5255278944969177,1.0,1.0,-2.8550100326538086,1.0944291353225708,1.7605808973312378,0.4479246437549591,0.8549156188964844,0.8549156188964844,0.0,159.24319458007812,160.0,52334.83984375,0.0,2098.80322265625,1.0,279.75750732421875,283.27423095703125,295.86529541015625,299.26141357421875,293.1499938964844,293.1499938964844,280.04998779296875,38816.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885740041732788,1.0,0.0,0.0,3.554717302322388,3.5547409057617188,8.431472906522686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.9541015625,0.0,1450.248779296875,1895.4371337890625,0.0,3296.869384765625,0.8866027593612671,1.0,0.0,3.0,1.0,0.0
18180180,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8308513760566711,0.3774346709251404,0.3416687846183777,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8468488454818726,0.4014883041381836,0.3822780251502991,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8556497693061829,0.4141920208930969,0.2915323078632355,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7940590381622314,0.3276148438453674,0.3131225407123565,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7110905051231384,0.2316155135631561,1.0577720403671265,285.0256042480469,284.95001220703125,298.88262939453125,292.8564453125,297.9144592285156,297.31365966796875,285.0244445800781,1.0,0.5559223294258118,0.5240476727485657,0.5240476727485657,1.0,1.0,-2.865148067474365,1.0963683128356934,1.768779754638672,0.447564423084259,0.9672086834907532,0.9672086834907532,0.0,158.48727416992188,148.0,51926.71484375,0.0,2112.06591796875,1.0,280.04180908203125,283.3971252441406,295.8328552246094,299.1368408203125,293.1499938964844,293.1499938964844,279.75,32599.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798919916152954,1.0,0.0,0.0,3.700677394866944,3.7007014751434326,9.138096856986522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8037109375,0.0,1564.4879150390625,1895.4371337890625,0.0,3215.568603515625,0.9143351316452026,1.0,0.0,3.0,1.0,0.0
18180240,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8308513760566711,0.3774346709251404,0.3416687846183777,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8468488454818726,0.4014883041381836,0.3822780251502991,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8556497693061829,0.4141920208930969,0.2915323078632355,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7940590381622314,0.3276148438453674,0.3131225407123565,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7110905051231384,0.2316155135631561,1.0577720403671265,285.0256042480469,284.95001220703125,298.88262939453125,292.8564453125,297.9144592285156,297.31365966796875,285.0244445800781,1.0,0.5559223294258118,0.5240476727485657,0.5240476727485657,1.0,1.0,-2.865148067474365,1.0963683128356934,1.768779754638672,0.447564423084259,0.9672086834907532,0.9672086834907532,0.0,158.48727416992188,148.0,51926.71484375,0.0,2112.06591796875,1.0,280.04180908203125,283.3971252441406,295.8328552246094,299.1368408203125,293.1499938964844,293.1499938964844,279.75,32599.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798919916152954,1.0,0.0,0.0,3.700677394866944,3.7007014751434326,9.138096856986522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8037109375,0.0,1564.4879150390625,1895.4371337890625,0.0,3215.568603515625,0.9143351316452026,1.0,0.0,3.0,1.0,0.0
18180300,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8348042368888855,0.3783415257930755,0.3426423370838165,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8511729836463928,0.4028046429157257,0.3836015462875366,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8593687415122986,0.4144088625907898,0.2917782366275787,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7980746030807495,0.3283245265483856,0.3138450086116791,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7141979932785034,0.2317667007446289,1.05848491191864,284.8852844238281,284.95001220703125,298.91656494140625,292.8638916015625,297.9256896972656,297.311767578125,284.8795166015625,1.0,0.55495685338974,0.5233075618743896,0.5233075618743896,1.0,1.0,-2.869935274124145,1.097195029258728,1.772740364074707,0.4473996460437774,0.8773521780967712,0.8773521780967712,0.0,156.10011291503906,148.0,52957.625,0.0,2108.41357421875,1.0,279.79620361328125,283.23443603515625,295.9034729003906,299.3743591308594,293.1499938964844,293.1499938964844,279.75,36430.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887197732925415,1.0,0.0,0.0,3.691951990127564,3.691976547241211,9.095055588659308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.6025390625,0.0,1583.603271484375,1895.4371337890625,0.0,3283.991455078125,0.9128442406654358,1.0,0.0,3.0,1.0,0.0
18180360,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8391114473342896,0.3790295124053955,0.3431735932826996,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.856006920337677,0.4039394855499267,0.3845842778682709,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8635454177856445,0.4144025146961212,0.2917185723781585,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8025321960449219,0.3288695812225342,0.3142755031585693,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7175804972648621,0.2317851334810257,1.0581620931625366,284.8974609375,284.95001220703125,298.9507751464844,292.87109375,297.9355163574219,297.3074951171875,284.9003295898437,1.0,0.553303599357605,0.5225691795349121,0.5225691795349121,1.0,1.0,-2.871815919876098,1.09678053855896,1.7750355005264282,0.4466235637664795,0.8636235594749451,0.8636235594749451,0.0,153.17031860351562,136.0,52744.09375,0.0,2097.221923828125,1.0,279.75714111328125,283.25244140625,295.9021301269531,299.328369140625,293.1499938964844,293.1499938964844,280.04998779296875,38724.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902189135551453,1.0,0.0,0.0,3.603741407394409,3.6037652492523193,8.66563709678303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.43701171875,0.0,1502.4403076171875,1895.4371337890625,0.0,3312.2548828125,0.8971104621887207,1.0,0.0,3.0,1.0,0.0
18180420,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8528566956520081,0.381682276725769,0.3449112176895141,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8709390163421631,0.4071568548679352,0.3870115280151367,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.877249002456665,0.4155229926109314,0.2920205891132355,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.815848171710968,0.33073490858078,0.3154771625995636,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7280144691467285,0.2323969453573227,1.0584959983825684,285.0229797363281,284.95001220703125,299.02008056640625,292.8848571777344,297.963134765625,297.3112487792969,285.0212707519531,1.0,0.5489127039909363,0.5210924744606018,0.5210924744606018,1.0,1.0,-2.879023313522339,1.0974175930023191,1.7816057205200195,0.4456123113632202,0.9770094752311708,0.9770094752311708,0.0,144.72549438476562,124.0,52241.48828125,0.0,2067.85595703125,1.0,280.0429992675781,283.3833923339844,295.8611755371094,299.1878662109375,293.1499938964844,293.1499938964844,279.75,32717.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815420866012573,1.0,0.0,0.0,3.740410566329956,3.740434885025024,9.335377058050652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.3349609375,0.0,1610.9288330078125,1895.4371337890625,0.0,3231.03076171875,0.9231275916099548,1.0,0.0,3.0,1.0,0.0
18180480,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8528566956520081,0.381682276725769,0.3449112176895141,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8709390163421631,0.4071568548679352,0.3870115280151367,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.877249002456665,0.4155229926109314,0.2920205891132355,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.815848171710968,0.33073490858078,0.3154771625995636,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7280144691467285,0.2323969453573227,1.0584959983825684,285.0229797363281,284.95001220703125,299.02008056640625,292.8848571777344,297.963134765625,297.3112487792969,285.0212707519531,1.0,0.5489127039909363,0.5210924744606018,0.5210924744606018,1.0,1.0,-2.879023313522339,1.0974175930023191,1.7816057205200195,0.4456123113632202,0.9770094752311708,0.9770094752311708,0.0,144.72549438476562,124.0,52241.48828125,0.0,2067.85595703125,1.0,280.0429992675781,283.3833923339844,295.8611755371094,299.1878662109375,293.1499938964844,293.1499938964844,279.75,32717.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815420866012573,1.0,0.0,0.0,3.740410566329956,3.740434885025024,9.335377058050652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.3349609375,0.0,1610.9288330078125,1895.4371337890625,0.0,3231.03076171875,0.9231275916099548,1.0,0.0,3.0,1.0,0.0
18180540,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8703891634941101,0.3832785487174988,0.3462708592414856,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.889921247959137,0.409692108631134,0.389235258102417,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8948344588279724,0.415803849697113,0.2921363711357116,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.831527590751648,0.3320355415344238,0.3165099620819092,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7411026954650879,0.2326337546110153,1.058401107788086,284.8926086425781,284.95001220703125,299.09039306640625,292.89776611328125,297.98516845703125,297.3057861328125,284.8954162597656,1.0,0.5435251593589783,0.5196157097816467,0.5196157097816467,1.0,1.0,-2.884604930877685,1.0973129272460938,1.7872918844223022,0.4444358944892883,0.8691340088844299,0.8691340088844299,0.0,135.06210327148438,112.0,53046.26953125,0.0,2029.63427734375,1.0,279.7566833496094,283.2371520996094,295.927734375,299.373779296875,293.1499938964844,293.1499938964844,280.04998779296875,38843.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916584253311157,1.0,0.0,0.0,3.639755964279175,3.639780282974243,8.839705856189539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.04833984375,0.0,1543.0137939453125,1895.4371337890625,0.0,3325.7138671875,0.905100405216217,1.0,0.0,3.0,1.0,0.0
18180600,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8703891634941101,0.3832785487174988,0.3462708592414856,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.889921247959137,0.409692108631134,0.389235258102417,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8948344588279724,0.415803849697113,0.2921363711357116,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.831527590751648,0.3320355415344238,0.3165099620819092,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7411026954650879,0.2326337546110153,1.058401107788086,284.8926086425781,284.95001220703125,299.09039306640625,292.89776611328125,297.98516845703125,297.3057861328125,284.8954162597656,1.0,0.5435251593589783,0.5196157097816467,0.5196157097816467,1.0,1.0,-2.884604930877685,1.0973129272460938,1.7872918844223022,0.4444358944892883,0.8691340088844299,0.8691340088844299,0.0,135.06210327148438,112.0,53046.26953125,0.0,2029.63427734375,1.0,279.7566833496094,283.2371520996094,295.927734375,299.373779296875,293.1499938964844,293.1499938964844,280.04998779296875,38843.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916584253311157,1.0,0.0,0.0,3.639755964279175,3.639780282974243,8.839705856189539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.04833984375,0.0,1543.0137939453125,1895.4371337890625,0.0,3325.7138671875,0.905100405216217,1.0,0.0,3.0,1.0,0.0
18180660,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8942089676856995,0.3859452903270721,0.3479208648204803,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.915724515914917,0.4130098223686218,0.3916515707969665,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9195348620414734,0.4170045256614685,0.2924172878265381,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8523574471473694,0.3339542746543884,0.3176594376564026,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.759040117263794,0.2333099246025085,1.0585533380508425,285.0234069824219,284.95001220703125,299.16168212890625,292.9098815917969,298.0138854980469,297.310302734375,285.0218200683594,1.0,0.5375297665596008,0.5182525515556335,0.5182525515556335,1.0,1.0,-2.8913865089416504,1.0978960990905762,1.7934904098510742,0.4435015320777893,0.9847076535224916,0.9847076535224916,0.0,124.12389373779295,100.0,52494.2890625,0.0,1986.955322265625,1.0,280.043212890625,283.3739318847656,295.8851013183594,299.2283020019531,293.1499938964844,293.1499938964844,279.75,32857.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827325701713562,1.0,0.0,0.0,3.769259214401245,3.769284009933472,9.479933851253008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.556640625,0.0,1645.6607666015625,1895.4371337890625,0.0,3242.18359375,0.9297541379928588,1.0,0.0,3.0,1.0,0.0
18180720,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8942089676856995,0.3859452903270721,0.3479208648204803,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.915724515914917,0.4130098223686218,0.3916515707969665,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9195348620414734,0.4170045256614685,0.2924172878265381,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8523574471473694,0.3339542746543884,0.3176594376564026,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.759040117263794,0.2333099246025085,1.0585533380508425,285.0234069824219,284.95001220703125,299.16168212890625,292.9098815917969,298.0138854980469,297.310302734375,285.0218200683594,1.0,0.5375297665596008,0.5182525515556335,0.5182525515556335,1.0,1.0,-2.8913865089416504,1.0978960990905762,1.7934904098510742,0.4435015320777893,0.9847076535224916,0.9847076535224916,0.0,124.12389373779295,100.0,52494.2890625,0.0,1986.955322265625,1.0,280.043212890625,283.3739318847656,295.8851013183594,299.2283020019531,293.1499938964844,293.1499938964844,279.75,32857.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827325701713562,1.0,0.0,0.0,3.769259214401245,3.769284009933472,9.479933851253008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.556640625,0.0,1645.6607666015625,1895.4371337890625,0.0,3242.18359375,0.9297541379928588,1.0,0.0,3.0,1.0,0.0
18180780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9155615568161012,0.3871121108531952,0.3490048944950104,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9399886727333068,0.4149236977100372,0.3933838009834289,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.94251811504364,0.4172929525375366,0.2926078140735626,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8710708022117615,0.3349500894546509,0.3184877634048462,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7752747535705566,0.2335474044084549,1.0588057041168213,284.8724060058594,284.95001220703125,299.21356201171875,292.9181213378906,298.03057861328125,297.3070373535156,284.874755859375,1.0,0.5330531001091003,0.5172710418701172,0.5172710418701172,1.0,1.0,-2.8963072299957275,1.098302125930786,1.7980051040649414,0.4429838061332702,0.8755546808242798,0.8755546808242798,0.0,116.05748748779295,100.0,53406.06640625,0.0,1955.207275390625,1.0,279.76922607421875,283.2080993652344,295.9583435058594,299.445068359375,293.1499938964844,293.1499938964844,279.75,38577.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918439149856567,1.0,0.0,0.0,3.708940029144287,3.7089650630950928,9.17894794838503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.95751953125,0.0,1619.336181640625,1895.4371337890625,0.0,3327.447509765625,0.919118106365204,1.0,0.0,3.0,1.0,0.0
18180840,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9248100519180298,0.3875200748443603,0.3492219150066376,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.949488639831543,0.4156214892864227,0.3939014077186584,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9514151811599731,0.417347252368927,0.2925420105457306,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8787602186203003,0.3352896571159363,0.3186774551868438,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7819127440452576,0.2335960865020752,1.0584444999694824,284.8907165527344,284.95001220703125,299.2338562011719,292.9212646484375,298.0367126464844,297.30517578125,284.8934936523437,1.0,0.5312108993530273,0.5168893337249756,0.5168893337249756,1.0,1.0,-2.8969054222106934,1.0979031324386597,1.7990024089813232,0.4424909353256225,0.8750221133232117,0.8750221133232117,0.0,113.04180908203124,88.0,53317.98046875,0.0,1941.288818359375,1.0,279.7564697265625,283.22491455078125,295.9506530761719,299.4139404296875,293.1499938964844,293.1499938964844,280.04998779296875,38836.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892724871635437,1.0,0.0,0.0,3.670984983444214,3.67100977897644,8.992046218736505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.20751953125,0.0,1577.9874267578125,1895.4371337890625,0.0,3335.6806640625,0.9120063185691832,1.0,0.0,3.0,1.0,0.0
18180900,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9440834522247314,0.3887315988540649,0.3498116135597229,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9678075909614564,0.4172166287899017,0.3949626684188843,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9687099456787108,0.4178550541400909,0.2925439774990082,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8948714733123779,0.3361758291721344,0.3191156387329101,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7958064675331116,0.2338799834251403,1.0580737590789795,285.0248718261719,284.95001220703125,299.270263671875,292.9266967773437,298.0505676269531,297.30633544921875,285.0293884277344,1.0,0.5278940796852112,0.5162076950073242,0.5162076950073242,1.0,1.0,-2.898967981338501,1.0976152420043943,1.8013527393341064,0.4417417645454407,0.9663684368133544,0.9663684368133544,0.0,107.38435363769533,88.0,52532.265625,0.0,1916.68896484375,1.0,280.0025939941406,283.3721618652344,295.8945617675781,299.2060241699219,293.1499938964844,293.1499938964844,280.04998779296875,34157.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862250447273254,1.0,0.0,0.0,3.71674394607544,3.716768264770508,9.217614547196716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.61865234375,0.0,1594.658447265625,1895.4371337890625,0.0,3274.8876953125,0.9208245873451232,1.0,0.0,3.0,1.0,0.0
18180960,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9667038321495056,0.3901600539684295,0.3508129417896271,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9876213669776917,0.4190128743648529,0.3963509202003479,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9877037405967712,0.418597936630249,0.2928324937820434,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9160950779914856,0.337234616279602,0.3198179602622986,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8131619691848755,0.2343064993619918,1.0586042404174805,285.0252685546875,284.95001220703125,299.30682373046875,292.9319763183594,298.0660400390625,297.3100280761719,285.0238952636719,1.0,0.5246589779853821,0.5155240893363953,0.5155240893363953,1.0,1.0,-2.9036660194396973,1.0984290838241575,1.80523681640625,0.4415366649627685,0.993123471736908,0.993123471736908,0.0,101.29750061035156,106.0,52732.9453125,0.0,1894.1800537109373,1.0,280.043212890625,283.3658752441406,295.9070129394531,299.2655334472656,293.1499938964844,293.1499938964844,279.75,32942.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837769031524658,1.0,0.0,0.0,3.795352935791016,3.795377731323242,9.611642326490255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.248046875,0.0,1677.18310546875,1895.4371337890625,0.0,3251.965087890625,0.9358158707618712,1.0,0.0,3.0,1.0,0.0
18181020,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9674808979034424,0.3916438817977905,0.3524921536445617,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9888484477996826,0.421653687953949,0.3991028666496277,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9875099062919616,0.4189489483833313,0.2933141887187958,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9168848991394044,0.3385558724403381,0.321296215057373,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8130655884742737,0.2345873564481735,1.0607144832611084,284.8915710449219,284.95001220703125,299.3805236816406,292.9421081542969,298.089111328125,297.30450439453125,284.8943786621094,1.0,0.527167022228241,0.5141568779945374,0.5141568779945374,1.0,1.0,-2.913886308670044,1.10037100315094,1.813515305519104,0.4413683414459228,0.8838770985603333,0.8838770985603333,0.0,101.91384887695312,124.0,53654.3984375,0.0,1913.812255859375,1.0,279.7562561035156,283.21392822265625,295.9720458984375,299.4547119140625,293.1499938964844,293.1499938964844,280.04998779296875,38645.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938276767730713,1.0,0.0,0.0,3.705626964569092,3.7056519985198975,9.162557716990704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.99169921875,0.0,1616.0386962890625,1895.4371337890625,0.0,3345.984375,0.91957426071167,1.0,0.0,3.0,1.0,0.0
18181080,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9674808979034424,0.3916438817977905,0.3524921536445617,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9888484477996826,0.421653687953949,0.3991028666496277,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9875099062919616,0.4189489483833313,0.2933141887187958,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9168848991394044,0.3385558724403381,0.321296215057373,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8130655884742737,0.2345873564481735,1.0607144832611084,284.8915710449219,284.95001220703125,299.3805236816406,292.9421081542969,298.089111328125,297.30450439453125,284.8943786621094,1.0,0.527167022228241,0.5141568779945374,0.5141568779945374,1.0,1.0,-2.913886308670044,1.10037100315094,1.813515305519104,0.4413683414459228,0.8838770985603333,0.8838770985603333,0.0,101.91384887695312,124.0,53654.3984375,0.0,1913.812255859375,1.0,279.7562561035156,283.21392822265625,295.9720458984375,299.4547119140625,293.1499938964844,293.1499938964844,280.04998779296875,38645.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938276767730713,1.0,0.0,0.0,3.705626964569092,3.7056519985198975,9.162557716990704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.99169921875,0.0,1616.0386962890625,1895.4371337890625,0.0,3345.984375,0.91957426071167,1.0,0.0,3.0,1.0,0.0
18181140,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9446014761924744,0.3940847516059875,0.3546463251113891,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9697423577308656,0.4249915480613708,0.4022791087627411,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9664967060089112,0.4201100468635559,0.2941184639930725,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8949297070503235,0.3403938710689544,0.3231172263622284,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7940065264701843,0.2351827621459961,1.064096212387085,285.03399658203125,284.95001220703125,299.454833984375,292.9516906738281,298.1181335449219,297.3080139160156,285.03302001953125,1.0,0.5342612862586975,0.5127896070480347,0.5127896070480347,1.0,1.0,-2.927504301071167,1.10372793674469,1.823776364326477,0.4417213499546051,1.0,1.0,0.0,109.79067993164062,142.0,53122.3828125,0.0,1975.398681640625,1.0,280.04364013671875,283.3613586425781,295.9285888671875,299.310302734375,293.1499938964844,293.1499938964844,279.75,33015.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852577209472656,1.0,0.0,0.0,3.828455686569214,3.828480958938599,9.780038681128644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6689453125,0.0,1717.5013427734375,1895.4371337890625,0.0,3265.831787109375,0.943199098110199,1.0,0.0,3.0,1.0,0.0
18181200,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9446014761924744,0.3940847516059875,0.3546463251113891,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9697423577308656,0.4249915480613708,0.4022791087627411,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9664967060089112,0.4201100468635559,0.2941184639930725,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8949297070503235,0.3403938710689544,0.3231172263622284,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7940065264701843,0.2351827621459961,1.064096212387085,285.03399658203125,284.95001220703125,299.454833984375,292.9516906738281,298.1181335449219,297.3080139160156,285.03302001953125,1.0,0.5342612862586975,0.5127896070480347,0.5127896070480347,1.0,1.0,-2.927504301071167,1.10372793674469,1.823776364326477,0.4417213499546051,1.0,1.0,0.0,109.79067993164062,142.0,53122.3828125,0.0,1975.398681640625,1.0,280.04364013671875,283.3613586425781,295.9285888671875,299.310302734375,293.1499938964844,293.1499938964844,279.75,33015.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852577209472656,1.0,0.0,0.0,3.828455686569214,3.828480958938599,9.780038681128644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6689453125,0.0,1717.5013427734375,1895.4371337890625,0.0,3265.831787109375,0.943199098110199,1.0,0.0,3.0,1.0,0.0
