time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181260,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9104628562927246,0.3952712416648865,0.3565253019332886,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9377901554107666,0.4274887442588806,0.4053850471973419,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9322201013565063,0.4202896952629089,0.2948410212993622,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8663517832756042,0.341522604227066,0.3249012231826782,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7680231928825378,0.2352573871612548,1.0675925016403198,284.8936462402344,284.95001220703125,299.5297241210937,292.9608154296875,298.14013671875,297.30059814453125,284.89556884765625,1.0,0.5440295934677124,0.5112777948379517,0.5112777948379517,1.0,1.0,-2.9407200813293457,1.106609582901001,1.8341103792190552,0.441916286945343,0.8987489938735962,0.8987489938735962,0.0,122.38292694091795,160.0,54182.796875,0.0,2060.504150390625,1.0,279.75701904296875,283.1996154785156,295.9929504394531,299.50762939453125,293.1499938964844,293.1499938964844,279.45001220703125,38133.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958320021629333,1.0,0.0,0.0,3.759402513504028,3.759428024291992,9.430418117517548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.4814453125,0.0,1674.7646484375,1895.4371337890625,0.0,3364.7021484375,0.9311054944992064,1.0,0.0,3.0,1.0,0.0
18181320,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9104628562927246,0.3952712416648865,0.3565253019332886,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9377901554107666,0.4274887442588806,0.4053850471973419,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9322201013565063,0.4202896952629089,0.2948410212993622,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8663517832756042,0.341522604227066,0.3249012231826782,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7680231928825378,0.2352573871612548,1.0675925016403198,284.8936462402344,284.95001220703125,299.5297241210937,292.9608154296875,298.14013671875,297.30059814453125,284.89556884765625,1.0,0.5440295934677124,0.5112777948379517,0.5112777948379517,1.0,1.0,-2.9407200813293457,1.106609582901001,1.8341103792190552,0.441916286945343,0.8987489938735962,0.8987489938735962,0.0,122.38292694091795,160.0,54182.796875,0.0,2060.504150390625,1.0,279.75701904296875,283.1996154785156,295.9929504394531,299.50762939453125,293.1499938964844,293.1499938964844,279.45001220703125,38133.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958320021629333,1.0,0.0,0.0,3.759402513504028,3.759428024291992,9.430418117517548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.4814453125,0.0,1674.7646484375,1895.4371337890625,0.0,3364.7021484375,0.9311054944992064,1.0,0.0,3.0,1.0,0.0
18181380,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.879589855670929,0.3962276875972748,0.3578690886497497,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9039028882980348,0.4297384619712829,0.4080499708652496,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8974457383155823,0.4201854467391968,0.2951693832874298,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8389790654182434,0.3423725664615631,0.3262779116630554,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7430939078330994,0.2350371778011322,1.069472312927246,284.8849182128906,284.95001220703125,299.6050720214844,292.9695739746094,298.1611022949219,297.2915344238281,284.8870849609375,1.0,0.5548844337463379,0.5097659230232239,0.5097659230232239,1.0,1.0,-2.9498469829559326,1.107740879058838,1.8421059846878047,0.4411628842353821,0.8267674446105957,0.8267674446105957,0.0,137.89430236816406,178.0,54379.95703125,0.0,2154.011962890625,1.0,279.4585266113281,283.1679992675781,295.9865417480469,299.5292358398437,293.1499938964844,293.1499938964844,279.75,41221.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022395610809326,1.0,0.0,0.0,3.50195860862732,3.5019822120666504,8.183052386812051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.2099609375,0.0,1412.1026611328125,1895.4371337890625,0.0,3424.451171875,0.8774366974830627,1.0,0.0,3.0,1.0,0.0
18181440,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.879589855670929,0.3962276875972748,0.3578690886497497,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9039028882980348,0.4297384619712829,0.4080499708652496,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8974457383155823,0.4201854467391968,0.2951693832874298,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8389790654182434,0.3423725664615631,0.3262779116630554,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7430939078330994,0.2350371778011322,1.069472312927246,284.8849182128906,284.95001220703125,299.6050720214844,292.9695739746094,298.1611022949219,297.2915344238281,284.8870849609375,1.0,0.5548844337463379,0.5097659230232239,0.5097659230232239,1.0,1.0,-2.9498469829559326,1.107740879058838,1.8421059846878047,0.4411628842353821,0.8267674446105957,0.8267674446105957,0.0,137.89430236816406,178.0,54379.95703125,0.0,2154.011962890625,1.0,279.4585266113281,283.1679992675781,295.9865417480469,299.5292358398437,293.1499938964844,293.1499938964844,279.75,41221.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022395610809326,1.0,0.0,0.0,3.50195860862732,3.5019822120666504,8.183052386812051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.2099609375,0.0,1412.1026611328125,1895.4371337890625,0.0,3424.451171875,0.8774366974830627,1.0,0.0,3.0,1.0,0.0
18181500,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8670317530632019,0.3973239660263061,0.3588919639587402,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8910746574401855,0.4313303828239441,0.4096479415893554,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8839592337608337,0.4206767976284027,0.2955624163150787,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8278594017028809,0.3431655764579773,0.3271649777889251,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7329798936843872,0.2351760864257812,1.0709830522537231,285.0145874023437,284.95001220703125,299.6429138183594,292.97381591796875,298.1754150390625,297.29296875,285.0177001953125,1.0,0.5606472492218018,0.5090100169181824,0.5090100169181824,1.0,1.0,-2.956346035003662,1.109111785888672,1.847234129905701,0.4410918951034546,0.9125660061836244,0.9125660061836244,0.0,145.8745880126953,178.0,53702.66796875,0.0,2205.49072265625,1.0,279.6980895996094,283.3076477050781,295.9286804199219,299.314453125,293.1499938964844,293.1499938964844,279.75,34840.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943288922309875,1.0,0.0,0.0,3.549062728881836,3.5490856170654297,8.404670097661437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.7041015625,0.0,1415.3046875,1895.4371337890625,0.0,3350.666748046875,0.8841733932495117,1.0,0.0,3.0,1.0,0.0
18181560,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8563690781593323,0.3985047042369842,0.3602498471736908,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8799936175346375,0.4330388307571411,0.4115410149097442,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8723260760307312,0.4213045835494995,0.2962091565132141,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8181614875793457,0.3440640270709991,0.3282960057258606,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7242095470428467,0.2354091554880142,1.0733580589294434,285.0101623535156,284.95001220703125,299.6808166503906,292.9779968261719,298.1905822753906,297.2957458496094,285.0092468261719,1.0,0.5666658878326416,0.5082396864891052,0.5082396864891052,1.0,1.0,-2.9652435779571533,1.111446976661682,1.8537967205047607,0.4414951205253601,0.9312505722045898,0.9312505722045898,0.0,153.8582305908203,196.0,53944.75390625,0.0,2261.44091796875,1.0,279.74188232421875,283.29852294921875,295.943359375,299.37506103515625,293.1499938964844,293.1499938964844,279.45001220703125,33344.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910839557647705,1.0,0.0,0.0,3.6262528896331774,3.626276016235352,8.774238722253358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.986328125,0.0,1487.17138671875,1895.4371337890625,0.0,3320.343505859375,0.8979839086532593,1.0,0.0,3.0,1.0,0.0
18181620,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8359968066215515,0.3995433151721954,0.3621149659156799,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8588154911994934,0.4355293214321136,0.4147787690162658,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8502170443534851,0.4214849770069122,0.297027438879013,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7980416417121887,0.3450932502746582,0.3301296532154083,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7060589790344238,0.2353269755840301,1.0768591165542605,284.9137878417969,284.95001220703125,299.75689697265625,292.9861755371094,298.2131652832031,297.28924560546875,284.91583251953125,1.0,0.5788121223449707,0.5066990256309509,0.5066990256309509,1.0,1.0,-2.9787817001342773,1.1142843961715698,1.864497423171997,0.4415650963783264,0.8492799997329712,0.8492799997329712,0.0,171.26910400390625,199.0,54732.91796875,0.0,2373.9326171875,1.0,279.4578857421875,283.1807861328125,296.0089111328125,299.5582580566406,293.1499938964844,293.1499938964844,279.75,38589.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996767997741699,1.0,0.0,0.0,3.51261830329895,3.512641429901123,8.232944992414559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.0703125,0.0,1404.27734375,1895.4371337890625,0.0,3400.571533203125,0.877173125743866,1.0,0.0,3.0,1.0,0.0
18181680,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8359968066215515,0.3995433151721954,0.3621149659156799,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8588154911994934,0.4355293214321136,0.4147787690162658,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8502170443534851,0.4214849770069122,0.297027438879013,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7980416417121887,0.3450932502746582,0.3301296532154083,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7060589790344238,0.2353269755840301,1.0768591165542605,284.9137878417969,284.95001220703125,299.75689697265625,292.9861755371094,298.2131652832031,297.28924560546875,284.91583251953125,1.0,0.5788121223449707,0.5066990256309509,0.5066990256309509,1.0,1.0,-2.9787817001342773,1.1142843961715698,1.864497423171997,0.4415650963783264,0.8492799997329712,0.8492799997329712,0.0,171.26910400390625,199.0,54732.91796875,0.0,2373.9326171875,1.0,279.4578857421875,283.1807861328125,296.0089111328125,299.5582580566406,293.1499938964844,293.1499938964844,279.75,38589.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996767997741699,1.0,0.0,0.0,3.51261830329895,3.512641429901123,8.232944992414559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.0703125,0.0,1404.27734375,1895.4371337890625,0.0,3400.571533203125,0.877173125743866,1.0,0.0,3.0,1.0,0.0
18181740,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8256519436836243,0.4014611542224884,0.3639954328536987,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.848401665687561,0.4386731386184692,0.4179552793502807,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8387824892997742,0.4224026203155517,0.2978088557720184,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7871437072753906,0.3466160297393799,0.3318246603012085,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6954297423362732,0.23556749522686,1.0793811082839966,285.0198974609375,284.95001220703125,299.8331604003906,292.9942321777344,298.2410888671875,297.29132080078125,285.0187683105469,1.0,0.5866023302078247,0.5051583647727966,0.5051583647727966,1.0,1.0,-2.990866184234619,1.1164888143539429,1.8743773698806765,0.4411830306053161,0.9533634185791016,0.9533634185791016,0.0,182.47276306152344,187.0,54367.734375,0.0,2453.067626953125,1.0,279.7414855957031,283.2931823730469,295.9730834960937,299.4315185546875,293.1499938964844,293.1499938964844,279.45001220703125,32623.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916361331939697,1.0,0.0,0.0,3.66035509109497,3.6603786945343018,8.940045859162637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7783203125,0.0,1519.385986328125,1895.4371337890625,0.0,3325.50537109375,0.9052518010139464,1.0,0.0,3.0,1.0,0.0
18181800,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8256519436836243,0.4014611542224884,0.3639954328536987,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.848401665687561,0.4386731386184692,0.4179552793502807,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8387824892997742,0.4224026203155517,0.2978088557720184,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7871437072753906,0.3466160297393799,0.3318246603012085,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6954297423362732,0.23556749522686,1.0793811082839966,285.0198974609375,284.95001220703125,299.8331604003906,292.9942321777344,298.2410888671875,297.29132080078125,285.0187683105469,1.0,0.5866023302078247,0.5051583647727966,0.5051583647727966,1.0,1.0,-2.990866184234619,1.1164888143539429,1.8743773698806765,0.4411830306053161,0.9533634185791016,0.9533634185791016,0.0,182.47276306152344,187.0,54367.734375,0.0,2453.067626953125,1.0,279.7414855957031,283.2931823730469,295.9730834960937,299.4315185546875,293.1499938964844,293.1499938964844,279.45001220703125,32623.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916361331939697,1.0,0.0,0.0,3.66035509109497,3.6603786945343018,8.940045859162637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7783203125,0.0,1519.385986328125,1895.4371337890625,0.0,3325.50537109375,0.9052518010139464,1.0,0.0,3.0,1.0,0.0
18181860,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8250356316566467,0.4022484123706817,0.3650274872779846,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8485977649688721,0.4410409331321716,0.4204510748386383,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8376219272613525,0.4224282205104828,0.2980541586875915,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7866065502166748,0.3475077748298645,0.3329020142555237,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6941512823104858,0.2353833466768264,1.079447627067566,284.90301513671875,284.95001220703125,299.9096069335937,293.002197265625,298.2624206542969,297.2836303710937,284.9051208496094,1.0,0.5877598524093628,0.5035357475280762,0.5035357475280762,1.0,1.0,-2.9967894554138184,1.1159272193908691,1.8808623552322388,0.4395937025547027,0.8566612601280212,0.8566612601280212,0.0,184.0256500244141,175.0,55126.421875,0.0,2471.945556640625,1.0,279.45751953125,283.1576843261719,296.03131103515625,299.6099853515625,293.1499938964844,293.1499938964844,279.75,38575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901524782180786,1.0,0.0,0.0,3.5590622425079346,3.5590858459472656,8.452096267319575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.33447265625,0.0,1453.11962890625,1895.4371337890625,0.0,3417.79345703125,0.8872475028038025,1.0,0.0,3.0,1.0,0.0
18181920,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8250356316566467,0.4022484123706817,0.3650274872779846,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8485977649688721,0.4410409331321716,0.4204510748386383,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8376219272613525,0.4224282205104828,0.2980541586875915,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7866065502166748,0.3475077748298645,0.3329020142555237,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6941512823104858,0.2353833466768264,1.079447627067566,284.90301513671875,284.95001220703125,299.9096069335937,293.002197265625,298.2624206542969,297.2836303710937,284.9051208496094,1.0,0.5877598524093628,0.5035357475280762,0.5035357475280762,1.0,1.0,-2.9967894554138184,1.1159272193908691,1.8808623552322388,0.4395937025547027,0.8566612601280212,0.8566612601280212,0.0,184.0256500244141,175.0,55126.421875,0.0,2471.945556640625,1.0,279.45751953125,283.1576843261719,296.03131103515625,299.6099853515625,293.1499938964844,293.1499938964844,279.75,38575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901524782180786,1.0,0.0,0.0,3.5590622425079346,3.5590858459472656,8.452096267319575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.33447265625,0.0,1453.11962890625,1895.4371337890625,0.0,3417.79345703125,0.8872475028038025,1.0,0.0,3.0,1.0,0.0
18181980,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8294331431388855,0.4037609100341797,0.3659194111824035,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8539240956306458,0.4435816705226898,0.4224303066730499,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8416677713394165,0.4231693744659424,0.2982430458068847,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7912144064903259,0.3487235605716705,0.3336884379386902,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6976603865623474,0.2355853617191314,1.0789200067520142,285.0205993652344,284.95001220703125,299.9708251953125,293.0085754394531,298.2846374511719,297.2858581542969,285.01922607421875,1.0,0.5861008167266846,0.5022376775741577,0.5022376775741577,1.0,1.0,-3.00077223777771,1.1151585578918457,1.8856136798858645,0.4379632472991943,0.954110026359558,0.954110026359558,0.0,180.5564727783203,175.0,54531.7109375,0.0,2461.58984375,1.0,279.7330627441406,283.28387451171875,295.9794616699219,299.4407043457031,293.1499938964844,293.1499938964844,279.75,32805.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935844898223877,1.0,0.0,0.0,3.671152114868164,3.671175718307495,8.992864195533912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.11083984375,0.0,1532.786865234375,1895.4371337890625,0.0,3343.712890625,0.9078282117843628,1.0,0.0,3.0,1.0,0.0
18182040,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8311730027198792,0.4041442573070526,0.3662397563457489,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.855937659740448,0.444237619638443,0.4230060279369354,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8433377146720886,0.423378586769104,0.2983600497245788,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7930218577384949,0.34904944896698,0.3339491784572601,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6991337537765503,0.2356610596179962,1.0790036916732788,285.013671875,284.95001220703125,299.9861145019531,293.0101928710937,298.2903137207031,297.28662109375,285.0125427246094,1.0,0.5854858756065369,0.5019131302833557,0.5019131302833557,1.0,1.0,-3.00240445137024,1.1152249574661257,1.8871796131134035,0.4376964867115021,0.9584681391716005,0.9584681391716005,0.0,179.2014923095703,163.0,54606.65625,0.0,2457.674072265625,1.0,279.7417907714844,283.2770080566406,295.9886169433594,299.4654541015625,293.1499938964844,293.1499938964844,279.45001220703125,32896.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933109045028687,1.0,0.0,0.0,3.6934406757354736,3.693464756011963,9.102392368731672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5810546875,0.0,1558.5408935546875,1895.4371337890625,0.0,3341.156494140625,0.9128809571266174,1.0,0.0,3.0,1.0,0.0
18182100,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8357875347137451,0.4046576023101806,0.3668230175971985,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8613580465316772,0.445563405752182,0.4242976307868957,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8478506207466125,0.4235446453094482,0.2985298931598663,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7978754639625549,0.3496137261390686,0.3344865143299103,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7031182646751404,0.2356833666563034,1.0788822174072266,284.8774108886719,284.95001220703125,300.0243835449219,293.01422119140625,298.30194091796875,297.2845764160156,284.873046875,1.0,0.5836168527603149,0.5011018514633179,0.5011018514633179,1.0,1.0,-3.005368232727051,1.1149160861968994,1.8904520273208616,0.4368597567081451,0.8675451278686523,0.8675451278686523,0.0,175.4945526123047,163.0,55566.2421875,0.0,2444.159423828125,1.0,279.4965209960937,283.1203308105469,296.0511779785156,299.6925354003906,293.1499938964844,293.1499938964844,279.45001220703125,37001.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001284241676331,1.0,0.0,0.0,3.673095941543579,3.673120260238648,9.002389447232417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.513671875,0.0,1566.5570068359375,1895.4371337890625,0.0,3404.781494140625,0.9089332818984984,1.0,0.0,3.0,1.0,0.0
18182160,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8404542803764343,0.4049851298332214,0.3669749796390533,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8669795989990234,0.4467366933822632,0.42525714635849,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.852494478225708,0.4235288202762604,0.2984190285205841,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8028447031974792,0.3500403463840484,0.3347507119178772,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7071829438209534,0.2355981171131134,1.077851414680481,284.89825439453125,284.95001220703125,300.0626220703125,293.0182800292969,298.31231689453125,297.2804870605469,284.9006042480469,1.0,0.5812714099884033,0.5003844499588013,0.5003844499588013,1.0,1.0,-3.0056519508361816,1.1136597394943235,1.891992211341858,0.4356422126293182,0.8587926030158997,0.8587926030158997,0.0,171.5423126220703,151.0,55303.82421875,0.0,2424.42626953125,1.0,279.45751953125,283.1441650390625,296.0445556640625,299.63543701171875,293.1499938964844,293.1499938964844,279.75,38830.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025511145591736,1.0,0.0,0.0,3.583136796951294,3.583160638809204,8.566828455514042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.88134765625,0.0,1480.83251953125,1895.4371337890625,0.0,3427.35302734375,0.8927691578865051,1.0,0.0,3.0,1.0,0.0
18182220,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8539883494377136,0.4069348573684692,0.3680467009544372,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8826005458831787,0.4500844478607178,0.4277516901493072,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8660104870796204,0.4246131181716919,0.2986705005168915,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8161858320236206,0.3516941368579864,0.3357029557228088,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7182012796401978,0.2360056489706039,1.07704496383667,285.0135192871094,284.95001220703125,300.1390075683594,293.0265808105469,298.341064453125,297.2848815917969,285.0124816894531,1.0,0.5759789347648621,0.4989497661590576,0.4989497661590576,1.0,1.0,-3.010408878326416,1.1129035949707031,1.897505164146424,0.4338586628437042,0.9623558521270752,0.9623558521270752,0.0,161.6322784423828,139.0,54747.77734375,0.0,2382.31982421875,1.0,279.7419738769531,283.2682800292969,296.0028381347656,299.4884948730469,293.1499938964844,293.1499938964844,279.45001220703125,33023.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938785195350647,1.0,0.0,0.0,3.712179660797119,3.712203741073608,9.194990298055928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5546875,0.0,1580.8009033203125,1895.4371337890625,0.0,3346.459716796875,0.917207896709442,1.0,0.0,3.0,1.0,0.0
18182280,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8539883494377136,0.4069348573684692,0.3680467009544372,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8826005458831787,0.4500844478607178,0.4277516901493072,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8660104870796204,0.4246131181716919,0.2986705005168915,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8161858320236206,0.3516941368579864,0.3357029557228088,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7182012796401978,0.2360056489706039,1.07704496383667,285.0135192871094,284.95001220703125,300.1390075683594,293.0265808105469,298.341064453125,297.2848815917969,285.0124816894531,1.0,0.5759789347648621,0.4989497661590576,0.4989497661590576,1.0,1.0,-3.010408878326416,1.1129035949707031,1.897505164146424,0.4338586628437042,0.9623558521270752,0.9623558521270752,0.0,161.6322784423828,139.0,54747.77734375,0.0,2382.31982421875,1.0,279.7419738769531,283.2682800292969,296.0028381347656,299.4884948730469,293.1499938964844,293.1499938964844,279.45001220703125,33023.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938785195350647,1.0,0.0,0.0,3.712179660797119,3.712203741073608,9.194990298055928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5546875,0.0,1580.8009033203125,1895.4371337890625,0.0,3346.459716796875,0.917207896709442,1.0,0.0,3.0,1.0,0.0
18182340,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8700739741325378,0.4077781140804291,0.3686934113502502,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9009308218955994,0.4526955783367157,0.4300087094306946,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8821980953216553,0.4248620867729187,0.298724353313446,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8308455944061279,0.3527668416500091,0.3364800810813904,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7302905321121216,0.2360484451055526,1.075875759124756,284.89764404296875,284.95001220703125,300.2152404785156,293.0351867675781,298.3633728027344,297.27960205078125,284.89996337890625,1.0,0.5700771808624268,0.4975150525569916,0.4975150525569916,1.0,1.0,-3.013501167297364,1.1114182472229004,1.902082800865173,0.4319052696228027,0.8621769547462463,0.8621769547462463,0.0,151.14991760253906,127.0,55458.3515625,0.0,2334.10107421875,1.0,279.4571838378906,283.134765625,296.06036376953125,299.6602783203125,293.1499938964844,293.1499938964844,279.75,38849.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029136896133424,1.0,0.0,0.0,3.6019906997680664,3.602014780044556,8.657220860186499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.55517578125,0.0,1501.4481201171875,1895.4371337890625,0.0,3430.729248046875,0.8969698548316956,1.0,0.0,3.0,1.0,0.0
18182400,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8700739741325378,0.4077781140804291,0.3686934113502502,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9009308218955994,0.4526955783367157,0.4300087094306946,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8821980953216553,0.4248620867729187,0.298724353313446,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8308455944061279,0.3527668416500091,0.3364800810813904,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7302905321121216,0.2360484451055526,1.075875759124756,284.89764404296875,284.95001220703125,300.2152404785156,293.0351867675781,298.3633728027344,297.27960205078125,284.89996337890625,1.0,0.5700771808624268,0.4975150525569916,0.4975150525569916,1.0,1.0,-3.013501167297364,1.1114182472229004,1.902082800865173,0.4319052696228027,0.8621769547462463,0.8621769547462463,0.0,151.14991760253906,127.0,55458.3515625,0.0,2334.10107421875,1.0,279.4571838378906,283.134765625,296.06036376953125,299.6602783203125,293.1499938964844,293.1499938964844,279.75,38849.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029136896133424,1.0,0.0,0.0,3.6019906997680664,3.602014780044556,8.657220860186499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.55517578125,0.0,1501.4481201171875,1895.4371337890625,0.0,3430.729248046875,0.8969698548316956,1.0,0.0,3.0,1.0,0.0
18182460,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8912093043327332,0.4097142815589905,0.3696869611740112,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9259849786758424,0.4561443030834198,0.4325308203697204,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9032440185546876,0.4260251224040985,0.2989818155765533,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8495844602584839,0.3544852435588836,0.3374290466308594,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7457224726676941,0.2365370243787765,1.0751471519470217,285.0158996582031,284.95001220703125,300.29119873046875,293.044189453125,298.39215087890625,297.2845153808594,285.0142822265625,1.0,0.5638231635093689,0.4961439371109009,0.4961439371109009,1.0,1.0,-3.018293619155884,1.1107497215270996,1.9075437784194944,0.430184006690979,0.968250334262848,0.968250334262848,0.0,139.67930603027344,115.0,54892.5,0.0,2283.762451171875,1.0,279.7429504394531,283.2613830566406,296.0191345214844,299.5137939453125,293.1499938964844,293.1499938964844,279.45001220703125,32971.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940714597702026,1.0,0.0,0.0,3.731102466583252,3.731126546859741,9.288971227761068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.271484375,0.0,1602.1240234375,1895.4371337890625,0.0,3348.26171875,0.921187698841095,1.0,0.0,3.0,1.0,0.0
18182520,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8912093043327332,0.4097142815589905,0.3696869611740112,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9259849786758424,0.4561443030834198,0.4325308203697204,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9032440185546876,0.4260251224040985,0.2989818155765533,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8495844602584839,0.3544852435588836,0.3374290466308594,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7457224726676941,0.2365370243787765,1.0751471519470217,285.0158996582031,284.95001220703125,300.29119873046875,293.044189453125,298.39215087890625,297.2845153808594,285.0142822265625,1.0,0.5638231635093689,0.4961439371109009,0.4961439371109009,1.0,1.0,-3.018293619155884,1.1107497215270996,1.9075437784194944,0.430184006690979,0.968250334262848,0.968250334262848,0.0,139.67930603027344,115.0,54892.5,0.0,2283.762451171875,1.0,279.7429504394531,283.2613830566406,296.0191345214844,299.5137939453125,293.1499938964844,293.1499938964844,279.45001220703125,32971.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940714597702026,1.0,0.0,0.0,3.731102466583252,3.731126546859741,9.288971227761068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.271484375,0.0,1602.1240234375,1895.4371337890625,0.0,3348.26171875,0.921187698841095,1.0,0.0,3.0,1.0,0.0
18182580,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9165492057800292,0.4105018377304077,0.3702719211578369,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9554284811019896,0.4588176906108856,0.4348287880420685,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9300532937049866,0.4263221323490143,0.2990555465221405,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8721793293952942,0.3555933833122253,0.3382184505462646,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7644233107566833,0.2366363555192947,1.0741156339645386,284.89666748046875,284.95001220703125,300.3668518066406,293.0537109375,298.4141845703125,297.2794189453125,284.89898681640625,1.0,0.5573666095733643,0.4947727918624878,0.4947727918624878,1.0,1.0,-3.0215651988983154,1.1094186305999756,1.9121464490890503,0.4283349812030792,0.8662025928497314,0.8662025928497314,0.0,128.33584594726562,103.0,55629.83203125,0.0,2231.192138671875,1.0,279.45703125,283.12506103515625,296.0788879394531,299.68914794921875,293.1499938964844,293.1499938964844,279.75,38814.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031532406806946,1.0,0.0,0.0,3.6224441528320312,3.6224684715271,8.755818043937325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.44580078125,0.0,1523.6239013671875,1895.4371337890625,0.0,3432.95947265625,0.901447594165802,1.0,0.0,3.0,1.0,0.0
18182640,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9165492057800292,0.4105018377304077,0.3702719211578369,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9554284811019896,0.4588176906108856,0.4348287880420685,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9300532937049866,0.4263221323490143,0.2990555465221405,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8721793293952942,0.3555933833122253,0.3382184505462646,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7644233107566833,0.2366363555192947,1.0741156339645386,284.89666748046875,284.95001220703125,300.3668518066406,293.0537109375,298.4141845703125,297.2794189453125,284.89898681640625,1.0,0.5573666095733643,0.4947727918624878,0.4947727918624878,1.0,1.0,-3.0215651988983154,1.1094186305999756,1.9121464490890503,0.4283349812030792,0.8662025928497314,0.8662025928497314,0.0,128.33584594726562,103.0,55629.83203125,0.0,2231.192138671875,1.0,279.45703125,283.12506103515625,296.0788879394531,299.68914794921875,293.1499938964844,293.1499938964844,279.75,38814.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031532406806946,1.0,0.0,0.0,3.6224441528320312,3.6224684715271,8.755818043937325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.44580078125,0.0,1523.6239013671875,1895.4371337890625,0.0,3432.95947265625,0.901447594165802,1.0,0.0,3.0,1.0,0.0
18182700,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9326750636100768,0.4113451838493347,0.3705295920372009,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9708183407783508,0.4604821801185608,0.4359417557716369,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.945978581905365,0.4268215894699096,0.2990547716617584,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8856969475746155,0.3563885986804962,0.3385654985904693,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7756907343864441,0.2368375211954116,1.073372483253479,285.02301025390625,284.95001220703125,300.4045104980469,293.0586853027344,298.4276123046875,297.28082275390625,285.0264587402344,1.0,0.5540211796760559,0.4940872192382812,0.4940872192382812,1.0,1.0,-3.0227301120758057,1.108564019203186,1.91416609287262,0.4272058308124542,0.9532440900802612,0.9532440900802612,0.0,122.56159210205078,103.0,54853.0390625,0.0,2203.5068359375,1.0,279.7015075683594,283.2644348144531,296.0256042480469,299.4824523925781,293.1499938964844,293.1499938964844,279.75,34078.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967199325561523,1.0,0.0,0.0,3.671786546707153,3.6718106269836426,8.995973530545598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.02001953125,0.0,1543.08056640625,1895.4371337890625,0.0,3372.990234375,0.910663604736328,1.0,0.0,3.0,1.0,0.0
18182760,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9521880149841307,0.4123778641223907,0.3711889386177063,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9872940182685852,0.4623256921768188,0.4373840689659118,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9643884301185608,0.4275235831737518,0.2993242144584656,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9024837017059326,0.3573384284973144,0.3391723930835724,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7898623943328857,0.2371651828289032,1.0734857320785522,285.0175476074219,284.95001220703125,300.4420471191406,293.0638122558594,298.4424133300781,297.2843933105469,285.0160827636719,1.0,0.5507734417915344,0.4934040904045105,0.4934040904045105,1.0,1.0,-3.026443719863892,1.1087510585784912,1.9176926612854004,0.4265788495540619,0.9742576479911804,0.9742576479911804,0.0,116.393798828125,121.0,55051.6328125,0.0,2178.265869140625,1.0,279.7428894042969,283.25457763671875,296.03875732421875,299.5429992675781,293.1499938964844,293.1499938964844,279.45001220703125,32995.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943203687667847,1.0,0.0,0.0,3.748961925506592,3.7489864826202393,9.378110803481832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.126953125,0.0,1622.992431640625,1895.4371337890625,0.0,3350.586669921875,0.92534202337265,1.0,0.0,3.0,1.0,0.0
18182820,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9514302611351012,0.4130483865737915,0.3721486926078796,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.987738072872162,0.46501424908638,0.4401917159557342,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9633078575134276,0.4278198778629303,0.2997637987136841,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9021685719490052,0.3584353327751159,0.3404447734355926,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7889052033424377,0.2372669428586959,1.0748025178909302,284.8973083496094,284.95001220703125,300.5167541503906,293.0746765136719,298.4638061523437,297.27886962890625,284.8998718261719,1.0,0.5531178116798401,0.4920378029346466,0.4920378029346466,1.0,1.0,-3.0346152782440186,1.1094015836715698,1.9252136945724487,0.425522118806839,0.8725093603134155,0.8725093603134155,0.0,117.26513671875,139.0,55888.1640625,0.0,2197.25927734375,1.0,279.4566650390625,283.1158142089844,296.10064697265625,299.7250366210937,293.1499938964844,293.1499938964844,279.75,38713.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903489887714386,1.0,0.0,0.0,3.647878408432007,3.6479029655456543,8.879203505784972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.57177734375,0.0,1551.1011962890625,1895.4371337890625,0.0,3436.093505859375,0.9069029688835144,1.0,0.0,3.0,1.0,0.0
18182880,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9514302611351012,0.4130483865737915,0.3721486926078796,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.987738072872162,0.46501424908638,0.4401917159557342,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9633078575134276,0.4278198778629303,0.2997637987136841,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9021685719490052,0.3584353327751159,0.3404447734355926,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7889052033424377,0.2372669428586959,1.0748025178909302,284.8973083496094,284.95001220703125,300.5167541503906,293.0746765136719,298.4638061523437,297.27886962890625,284.8998718261719,1.0,0.5531178116798401,0.4920378029346466,0.4920378029346466,1.0,1.0,-3.0346152782440186,1.1094015836715698,1.9252136945724487,0.425522118806839,0.8725093603134155,0.8725093603134155,0.0,117.26513671875,139.0,55888.1640625,0.0,2197.25927734375,1.0,279.4566650390625,283.1158142089844,296.10064697265625,299.7250366210937,293.1499938964844,293.1499938964844,279.75,38713.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903489887714386,1.0,0.0,0.0,3.647878408432007,3.6479029655456543,8.879203505784972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.57177734375,0.0,1551.1011962890625,1895.4371337890625,0.0,3436.093505859375,0.9069029688835144,1.0,0.0,3.0,1.0,0.0
18182940,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9302822351455688,0.4146987199783325,0.3736211061477661,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.971515953540802,0.4684571921825409,0.4434798657894134,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9424467086791992,0.4289251565933227,0.300554484128952,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.88432776927948,0.3600779771804809,0.3421009182929992,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7727929949760437,0.2376889139413833,1.0775163173675537,285.0249938964844,284.95001220703125,300.5909118652344,293.0863342285156,298.4908142089844,297.28240966796875,285.0236511230469,1.0,0.5599085092544556,0.4906715154647827,0.4906715154647827,1.0,1.0,-3.046532154083252,1.111567497253418,1.9349647760391235,0.4249910116195678,0.9880028963088988,0.9880028963088988,0.0,125.4162139892578,157.0,55402.73046875,0.0,2260.88671875,1.0,279.7432861328125,283.25006103515625,296.0630187988281,299.5868530273437,293.1499938964844,293.1499938964844,279.45001220703125,32869.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894988477230072,1.0,0.0,0.0,3.778129100799561,3.778153657913208,9.524602546662208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.404296875,0.0,1656.202880859375,1895.4371337890625,0.0,3356.82666015625,0.9317783117294312,1.0,0.0,3.0,1.0,0.0
18183000,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9302822351455688,0.4146987199783325,0.3736211061477661,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.971515953540802,0.4684571921825409,0.4434798657894134,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9424467086791992,0.4289251565933227,0.300554484128952,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.88432776927948,0.3600779771804809,0.3421009182929992,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7727929949760437,0.2376889139413833,1.0775163173675537,285.0249938964844,284.95001220703125,300.5909118652344,293.0863342285156,298.4908142089844,297.28240966796875,285.0236511230469,1.0,0.5599085092544556,0.4906715154647827,0.4906715154647827,1.0,1.0,-3.046532154083252,1.111567497253418,1.9349647760391235,0.4249910116195678,0.9880028963088988,0.9880028963088988,0.0,125.4162139892578,157.0,55402.73046875,0.0,2260.88671875,1.0,279.7432861328125,283.25006103515625,296.0630187988281,299.5868530273437,293.1499938964844,293.1499938964844,279.45001220703125,32869.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894988477230072,1.0,0.0,0.0,3.778129100799561,3.778153657913208,9.524602546662208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.404296875,0.0,1656.202880859375,1895.4371337890625,0.0,3356.82666015625,0.9317783117294312,1.0,0.0,3.0,1.0,0.0
18183060,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9012020826339722,0.415034532546997,0.3747557401657104,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9443469643592834,0.4709760844707489,0.446624755859375,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9118770956993104,0.4290301203727722,0.3012263476848602,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8599373698234558,0.3609774708747864,0.343680202960968,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7513500452041626,0.2375856041908264,1.080243706703186,284.8966369628906,284.95001220703125,300.66436767578125,293.0989685058594,298.51007080078125,297.2748718261719,284.8990783691406,1.0,0.5692197680473328,0.4891765415668487,0.4891765415668487,1.0,1.0,-3.05767035484314,1.1131103038787842,1.944560170173645,0.424227774143219,0.8839083313941956,0.8839083313941956,0.0,138.30389404296875,175.0,56367.67578125,0.0,2348.2685546875,1.0,279.45635986328125,283.1016540527344,296.1278686523437,299.7809143066406,293.1499938964844,293.1499938964844,279.75,38413.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047516584396362,1.0,0.0,0.0,3.693244695663452,3.693269729614258,9.101426599045226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.09326171875,0.0,1600.089111328125,1895.4371337890625,0.0,3447.8349609375,0.916690230369568,1.0,0.0,3.0,1.0,0.0
