time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183120,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9012020826339722,0.415034532546997,0.3747557401657104,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9443469643592834,0.4709760844707489,0.446624755859375,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9118770956993104,0.4290301203727722,0.3012263476848602,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8599373698234558,0.3609774708747864,0.343680202960968,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7513500452041626,0.2375856041908264,1.080243706703186,284.8966369628906,284.95001220703125,300.66436767578125,293.0989685058594,298.51007080078125,297.2748718261719,284.8990783691406,1.0,0.5692197680473328,0.4891765415668487,0.4891765415668487,1.0,1.0,-3.05767035484314,1.1131103038787842,1.944560170173645,0.424227774143219,0.8839083313941956,0.8839083313941956,0.0,138.30389404296875,175.0,56367.67578125,0.0,2348.2685546875,1.0,279.45635986328125,283.1016540527344,296.1278686523437,299.7809143066406,293.1499938964844,293.1499938964844,279.75,38413.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047516584396362,1.0,0.0,0.0,3.693244695663452,3.693269729614258,9.101426599045226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.09326171875,0.0,1600.089111328125,1895.4371337890625,0.0,3447.8349609375,0.916690230369568,1.0,0.0,3.0,1.0,0.0
18183180,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8789446949958801,0.4162251949310303,0.3759590089321136,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.91926509141922,0.4738644659519195,0.4495596885681152,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8886148929595947,0.4298411011695862,0.3019357621669769,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8402481079101562,0.3622515499591827,0.3451647758483886,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7341035008430481,0.2377700805664062,1.0827691555023191,285.0325927734375,284.95001220703125,300.7284240722656,293.1109313964844,298.531982421875,297.2764587402344,285.03131103515625,1.0,0.5784887075424194,0.4878609478473663,0.4878609478473663,1.0,1.0,-3.068310022354126,1.1147894859313965,1.953520655632019,0.4234783947467804,0.9995163679122924,0.9995163679122924,0.0,151.44496154785156,175.0,55789.125,0.0,2436.6787109375,1.0,279.7395324707031,283.2452087402344,296.08428955078125,299.62603759765625,293.1499938964844,293.1499938964844,279.75,32882.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89667147397995,1.0,0.0,0.0,3.805076360702514,3.80510139465332,9.660955129220383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.3076171875,0.0,1688.3238525390625,1895.4371337890625,0.0,3372.5380859375,0.9380124807357788,1.0,0.0,3.0,1.0,0.0
18183240,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8762406706809998,0.4163880944252014,0.3761923313140869,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9162052869796752,0.4742661416530609,0.4500196576118469,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8858146667480469,0.4299624264240265,0.3020813465118408,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8378798961639404,0.3624337911605835,0.3454151153564453,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7320151329040527,0.2378036826848983,1.08327317237854,285.02886962890625,284.95001220703125,300.7370910644531,293.1126403808594,298.5350036621094,297.2767639160156,285.0276794433594,1.0,0.5798285007476807,0.4876815676689148,0.4876815676689148,1.0,1.0,-3.070225477218628,1.1152032613754272,1.9550220966339111,0.4234723150730133,1.0,1.0,0.0,153.28457641601562,193.0,55851.3046875,0.0,2449.90087890625,1.0,279.7435607910156,283.24102783203125,296.0909118652344,299.6428527832031,293.1499938964844,293.1499938964844,279.45001220703125,32932.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89658522605896,1.0,0.0,0.0,3.818578958511353,3.818604230880737,9.729641305966652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4443359375,0.0,1704.9249267578125,1895.4371337890625,0.0,3371.733154296875,0.9409803152084352,1.0,0.0,3.0,1.0,0.0
18183300,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8649192452430725,0.4165769517421722,0.3769646883010864,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9038738012313844,0.4755787551403045,0.4517978727817535,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8741068243980408,0.430080384016037,0.3025797307491302,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8280034065246582,0.3629098832607269,0.3463578224182129,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7232294082641602,0.2377506047487259,1.0850987434387207,284.88800048828125,284.95001220703125,300.7731628417969,293.11993408203125,298.544921875,297.2739562988281,284.88299560546875,1.0,0.5854787826538086,0.4869340658187866,0.4869340658187866,1.0,1.0,-3.0772247314453125,1.116515874862671,1.9607089757919312,0.4233185648918152,0.9130560755729676,0.9130560755729676,0.0,161.36227416992188,193.0,57001.0,0.0,2505.465576171875,1.0,279.4943542480469,283.07696533203125,296.1578063964844,299.8824157714844,293.1499938964844,293.1499938964844,279.45001220703125,36194.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035801887512208,1.0,0.0,0.0,3.813665390014648,3.813691139221192,9.704618832984124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.009765625,0.0,1724.51513671875,1895.4371337890625,0.0,3436.933837890625,0.9403492212295532,1.0,0.0,3.0,1.0,0.0
18183360,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8534250855445862,0.4164605438709259,0.3772443532943725,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8920372128486633,0.4766482710838318,0.4531957507133484,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.862256646156311,0.4299268722534179,0.3027714192867279,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8178364038467407,0.3631724715232849,0.3469989895820617,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7139149308204651,0.2375268787145614,1.0859466791152954,284.8941345214844,284.95001220703125,300.8089904785156,293.12750244140625,298.5527038574219,297.2682800292969,284.8963928222656,1.0,0.5910934209823608,0.4861480295658111,0.4861480295658111,1.0,1.0,-3.081265926361084,1.1165472269058228,1.9647186994552608,0.4225192666053772,0.89537513256073,0.89537513256073,0.0,170.12539672851562,211.0,56877.62890625,0.0,2559.2119140625,1.0,279.45654296875,283.0858154296875,296.1567077636719,299.8412475585937,293.1499938964844,293.1499938964844,279.75,38213.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906372845172882,1.0,0.0,0.0,3.7431583404541016,3.7431836128234863,9.349097354061088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.44775390625,0.0,1656.2904052734375,1895.4371337890625,0.0,3462.912353515625,0.9276552796363832,1.0,0.0,3.0,1.0,0.0
18183420,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8349868059158325,0.4175950586795807,0.3785490393638611,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8725817799568176,0.4798411726951599,0.4565714299678802,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8430889844894409,0.4307538568973541,0.3036073446273803,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.799808919429779,0.3645031452178955,0.3486910164356231,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6968050003051758,0.2376052290201187,1.0887212753295898,285.03375244140625,284.95001220703125,300.8800048828125,293.1437072753906,298.5760803222656,297.2695007324219,285.0331420898437,1.0,0.6025766730308533,0.4845758974552154,0.4845758974552154,1.0,1.0,-3.0932583808898926,1.1181732416152954,1.9750852584838867,0.4213974475860595,1.0,1.0,0.0,187.3849334716797,199.0,56266.109375,0.0,2673.379638671875,1.0,279.7438659667969,283.2343139648437,296.12158203125,299.7006225585937,293.1499938964844,293.1499938964844,279.45001220703125,33430.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981733322143555,1.0,0.0,0.0,3.853516817092896,3.85354256629944,9.908497986543807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.603515625,0.0,1751.3016357421875,1895.4371337890625,0.0,3386.55126953125,0.9489902257919312,1.0,0.0,3.0,1.0,0.0
18183480,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8349868059158325,0.4175950586795807,0.3785490393638611,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8725817799568176,0.4798411726951599,0.4565714299678802,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8430889844894409,0.4307538568973541,0.3036073446273803,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.799808919429779,0.3645031452178955,0.3486910164356231,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6968050003051758,0.2376052290201187,1.0887212753295898,285.03375244140625,284.95001220703125,300.8800048828125,293.1437072753906,298.5760803222656,297.2695007324219,285.0331420898437,1.0,0.6025766730308533,0.4845758974552154,0.4845758974552154,1.0,1.0,-3.0932583808898926,1.1181732416152954,1.9750852584838867,0.4213974475860595,1.0,1.0,0.0,187.3849334716797,199.0,56266.109375,0.0,2673.379638671875,1.0,279.7438659667969,283.2343139648437,296.12158203125,299.7006225585937,293.1499938964844,293.1499938964844,279.45001220703125,33430.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981733322143555,1.0,0.0,0.0,3.853516817092896,3.85354256629944,9.908497986543807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.603515625,0.0,1751.3016357421875,1895.4371337890625,0.0,3386.55126953125,0.9489902257919312,1.0,0.0,3.0,1.0,0.0
18183540,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8304509520530701,0.4174962043762207,0.3790174722671509,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8688065409660339,0.4821763038635254,0.4592379927635193,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8383989930152893,0.4306812286376953,0.3039247691631317,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7955082058906555,0.3651756644248962,0.349742591381073,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6922017931938171,0.2372613847255706,1.0888270139694214,284.8930358886719,284.95001220703125,300.95001220703125,293.16131591796875,298.59259033203125,297.2613525390625,284.8947448730469,1.0,0.6053919196128845,0.4830037951469421,0.4830037951469421,1.0,1.0,-3.0988173484802246,1.1171343326568604,1.9816830158233645,0.4193507432937622,0.9043501019477844,0.9043501019477844,0.0,192.3879547119141,187.0,57286.46875,0.0,2710.73974609375,1.0,279.4566650390625,283.0732116699219,296.1886901855469,299.8994140625,293.1499938964844,293.1499938964844,279.1499938964844,38151.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076271057128906,1.0,0.0,0.0,3.783855676651001,3.783881425857544,9.553498330205912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.5712890625,0.0,1703.9415283203125,1895.4371337890625,0.0,3474.5693359375,0.936682939529419,1.0,0.0,3.0,1.0,0.0
18183600,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8304509520530701,0.4174962043762207,0.3790174722671509,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8688065409660339,0.4821763038635254,0.4592379927635193,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8383989930152893,0.4306812286376953,0.3039247691631317,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7955082058906555,0.3651756644248962,0.349742591381073,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6922017931938171,0.2372613847255706,1.0888270139694214,284.8930358886719,284.95001220703125,300.95001220703125,293.16131591796875,298.59259033203125,297.2613525390625,284.8947448730469,1.0,0.6053919196128845,0.4830037951469421,0.4830037951469421,1.0,1.0,-3.0988173484802246,1.1171343326568604,1.9816830158233645,0.4193507432937622,0.9043501019477844,0.9043501019477844,0.0,192.3879547119141,187.0,57286.46875,0.0,2710.73974609375,1.0,279.4566650390625,283.0732116699219,296.1886901855469,299.8994140625,293.1499938964844,293.1499938964844,279.1499938964844,38151.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076271057128906,1.0,0.0,0.0,3.783855676651001,3.783881425857544,9.553498330205912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.5712890625,0.0,1703.9415283203125,1895.4371337890625,0.0,3474.5693359375,0.936682939529419,1.0,0.0,3.0,1.0,0.0
18183660,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.832450270652771,0.4172125160694122,0.378572553396225,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8726227879524231,0.4843969345092773,0.4611414968967438,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8405064344406128,0.4304710626602173,0.3036430478096008,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7982210516929626,0.365715891122818,0.3500978052616119,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6937991380691528,0.2368084341287613,1.0861824750900269,284.88189697265625,284.95001220703125,301.0203552246094,293.18084716796875,298.6088562011719,297.25311279296875,284.8836669921875,1.0,0.6036776304244995,0.4815104007720947,0.4815104007720947,1.0,1.0,-3.097480535507202,1.1134699583053589,1.9840104579925537,0.4160104691982269,0.8297367095947266,0.8297367095947266,0.0,190.0457000732422,175.0,57347.171875,0.0,2695.7431640625,1.0,279.1582946777344,283.04107666015625,296.19097900390625,299.9213256835937,293.1499938964844,293.1499938964844,279.45001220703125,41252.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125235676765442,1.0,0.0,0.0,3.5281052589416504,3.5281291007995605,8.305702863253828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.18017578125,0.0,1439.72021484375,1895.4371337890625,0.0,3520.0087890625,0.8830819129943848,1.0,0.0,3.0,1.0,0.0
18183720,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.832450270652771,0.4172125160694122,0.378572553396225,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8726227879524231,0.4843969345092773,0.4611414968967438,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8405064344406128,0.4304710626602173,0.3036430478096008,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7982210516929626,0.365715891122818,0.3500978052616119,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6937991380691528,0.2368084341287613,1.0861824750900269,284.88189697265625,284.95001220703125,301.0203552246094,293.18084716796875,298.6088562011719,297.25311279296875,284.8836669921875,1.0,0.6036776304244995,0.4815104007720947,0.4815104007720947,1.0,1.0,-3.097480535507202,1.1134699583053589,1.9840104579925537,0.4160104691982269,0.8297367095947266,0.8297367095947266,0.0,190.0457000732422,175.0,57347.171875,0.0,2695.7431640625,1.0,279.1582946777344,283.04107666015625,296.19097900390625,299.9213256835937,293.1499938964844,293.1499938964844,279.45001220703125,41252.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125235676765442,1.0,0.0,0.0,3.5281052589416504,3.5281291007995605,8.305702863253828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.18017578125,0.0,1439.72021484375,1895.4371337890625,0.0,3520.0087890625,0.8830819129943848,1.0,0.0,3.0,1.0,0.0
18183780,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8410745859146118,0.4185253977775574,0.3791724145412445,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8837149739265442,0.4878889620304107,0.4638664722442627,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8492669463157654,0.4316327571868896,0.3040236830711365,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8075622916221619,0.3672842979431152,0.3510565459728241,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.701352059841156,0.2371110022068023,1.0852898359298706,285.0016174316406,284.95001220703125,301.09228515625,293.2025756835937,298.6350402832031,297.2592163085937,285.0013427734375,1.0,0.5998571515083313,0.4800170361995697,0.4800170361995697,1.0,1.0,-3.102006673812866,1.1121582984924316,1.989848494529724,0.4136037826538086,0.9269371032714844,0.9269371032714844,0.0,182.492416381836,163.0,56734.87890625,0.0,2664.71240234375,1.0,279.4414367675781,283.1728820800781,296.1641540527344,299.7713623046875,293.1499938964844,293.1499938964844,279.1499938964844,33852.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006388187408447,1.0,0.0,0.0,3.63421368598938,3.634237051010132,8.81280527664785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.4755859375,0.0,1499.6810302734375,1895.4371337890625,0.0,3409.538330078125,0.9003739953041077,1.0,0.0,3.0,1.0,0.0
18183840,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8410745859146118,0.4185253977775574,0.3791724145412445,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8837149739265442,0.4878889620304107,0.4638664722442627,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8492669463157654,0.4316327571868896,0.3040236830711365,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8075622916221619,0.3672842979431152,0.3510565459728241,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.701352059841156,0.2371110022068023,1.0852898359298706,285.0016174316406,284.95001220703125,301.09228515625,293.2025756835937,298.6350402832031,297.2592163085937,285.0013427734375,1.0,0.5998571515083313,0.4800170361995697,0.4800170361995697,1.0,1.0,-3.102006673812866,1.1121582984924316,1.989848494529724,0.4136037826538086,0.9269371032714844,0.9269371032714844,0.0,182.492416381836,163.0,56734.87890625,0.0,2664.71240234375,1.0,279.4414367675781,283.1728820800781,296.1641540527344,299.7713623046875,293.1499938964844,293.1499938964844,279.1499938964844,33852.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006388187408447,1.0,0.0,0.0,3.63421368598938,3.634237051010132,8.81280527664785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.4755859375,0.0,1499.6810302734375,1895.4371337890625,0.0,3409.538330078125,0.9003739953041077,1.0,0.0,3.0,1.0,0.0
18183900,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8466113209724426,0.4186980724334717,0.379432737827301,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8906681537628174,0.4893035292625427,0.4652234315872192,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8549555540084839,0.4318745136260986,0.3042218685150146,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.813256025314331,0.3678395450115204,0.3515555560588836,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7062573432922363,0.2371486276388168,1.0850530862808228,284.8798828125,284.95001220703125,301.12872314453125,293.2142028808594,298.6458435058594,297.25860595703125,284.87774658203125,1.0,0.5975098013877869,0.4792703688144684,0.4792703688144684,1.0,1.0,-3.104510307312012,1.1115784645080566,1.992931842803955,0.4125385880470276,0.8435840010643005,0.8435840010643005,0.0,177.91366577148438,163.0,57596.18359375,0.0,2645.374755859375,1.0,279.1981201171875,283.0328063964844,296.2353820800781,300.0030517578125,293.1499938964844,293.1499938964844,279.1499938964844,38105.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905939519405365,1.0,0.0,0.0,3.5942249298095703,3.5942487716674805,8.619931577413809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3671875,0.0,1487.507568359375,1895.4371337890625,0.0,3458.88330078125,0.8920581936836243,1.0,0.0,3.0,1.0,0.0
18183960,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8520852327346802,0.4186832308769226,0.3792549073696136,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8976403474807739,0.4905881285667419,0.4662470519542694,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8606629967689514,0.4319662749767303,0.3041564524173736,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.818756103515625,0.3682804703712463,0.3517957329750061,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7110744714736938,0.2371045500040054,1.0840307474136353,284.9123840332031,284.95001220703125,301.1654663085937,293.22625732421875,298.6557922363281,297.2563171386719,284.9139404296875,1.0,0.5948216319084167,0.4786083400249481,0.4786083400249481,1.0,1.0,-3.104510307312012,1.1101607084274292,1.9943495988845823,0.4111570417881012,0.846524715423584,0.846524715423584,0.0,173.2963104248047,151.0,57377.05078125,0.0,2620.92529296875,1.0,279.1581726074219,283.0639038085937,296.2395324707031,299.9556579589844,293.1499938964844,293.1499938964844,279.45001220703125,38791.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071797728538512,1.0,0.0,0.0,3.5102787017822266,3.5103018283843994,8.221981602218875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.96484375,0.0,1403.296875,1895.4371337890625,0.0,3470.41259765625,0.8767992854118347,1.0,0.0,3.0,1.0,0.0
18184020,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8670650124549866,0.4197851121425628,0.3795866966247558,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9164708852767944,0.4940613508224487,0.4688646197319031,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8760882019996643,0.4330993592739105,0.304459273815155,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8328084349632263,0.3698683977127075,0.3526882827281952,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7229514122009277,0.2375142723321914,1.0832173824310305,285.0119323730469,284.95001220703125,301.2395935058594,293.25164794921875,298.682373046875,297.2616271972656,285.0108642578125,1.0,0.5891133546829224,0.4772843420505523,0.4772843420505523,1.0,1.0,-3.108508348464966,1.108948826789856,1.9995596408844,0.4089791476726532,0.9428989887237548,0.9428989887237548,0.0,162.53890991210938,139.0,56935.65234375,0.0,2571.687744140625,1.0,279.4414367675781,283.1748046875,296.2245178222656,299.84228515625,293.1499938964844,293.1499938964844,279.1499938964844,32967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980405926704407,1.0,0.0,0.0,3.646357536315918,3.646381139755249,8.871801355780917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9326171875,0.0,1506.4500732421875,1895.4371337890625,0.0,3385.31298828125,0.9023396372795104,1.0,0.0,3.0,1.0,0.0
18184080,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8670650124549866,0.4197851121425628,0.3795866966247558,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9164708852767944,0.4940613508224487,0.4688646197319031,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8760882019996643,0.4330993592739105,0.304459273815155,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8328084349632263,0.3698683977127075,0.3526882827281952,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7229514122009277,0.2375142723321914,1.0832173824310305,285.0119323730469,284.95001220703125,301.2395935058594,293.25164794921875,298.682373046875,297.2616271972656,285.0108642578125,1.0,0.5891133546829224,0.4772843420505523,0.4772843420505523,1.0,1.0,-3.108508348464966,1.108948826789856,1.9995596408844,0.4089791476726532,0.9428989887237548,0.9428989887237548,0.0,162.53890991210938,139.0,56935.65234375,0.0,2571.687744140625,1.0,279.4414367675781,283.1748046875,296.2245178222656,299.84228515625,293.1499938964844,293.1499938964844,279.1499938964844,32967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980405926704407,1.0,0.0,0.0,3.646357536315918,3.646381139755249,8.871801355780917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9326171875,0.0,1506.4500732421875,1895.4371337890625,0.0,3385.31298828125,0.9023396372795104,1.0,0.0,3.0,1.0,0.0
18184140,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8841860890388489,0.4197030067443847,0.3794009089469909,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9391558170318604,0.4966802299022674,0.4711197912693023,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8937390446662903,0.4333404004573822,0.3044906258583069,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.848766028881073,0.3708111643791199,0.3533285856246948,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7357993125915527,0.2375272810459137,1.0818289518356323,284.90740966796875,284.95001220703125,301.3144226074219,293.2784729003906,298.70294189453125,297.2577209472656,284.9091186523437,1.0,0.5829669237136841,0.4759603142738342,0.4759603142738342,1.0,1.0,-3.110142469406128,1.1067568063735962,2.0033857822418213,0.4065321981906891,0.8530795574188232,0.8530795574188232,0.0,151.67050170898438,127.0,57657.44140625,0.0,2517.18701171875,1.0,279.15771484375,283.05194091796875,296.299072265625,300.0339050292969,293.1499938964844,293.1499938964844,279.45001220703125,38561.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060974717140198,1.0,0.0,0.0,3.537461519241333,3.537484884262085,8.349812787855626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.3525390625,0.0,1430.103759765625,1895.4371337890625,0.0,3460.35205078125,0.8825469613075256,1.0,0.0,3.0,1.0,0.0
18184200,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8841860890388489,0.4197030067443847,0.3794009089469909,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9391558170318604,0.4966802299022674,0.4711197912693023,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8937390446662903,0.4333404004573822,0.3044906258583069,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.848766028881073,0.3708111643791199,0.3533285856246948,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7357993125915527,0.2375272810459137,1.0818289518356323,284.90740966796875,284.95001220703125,301.3144226074219,293.2784729003906,298.70294189453125,297.2577209472656,284.9091186523437,1.0,0.5829669237136841,0.4759603142738342,0.4759603142738342,1.0,1.0,-3.110142469406128,1.1067568063735962,2.0033857822418213,0.4065321981906891,0.8530795574188232,0.8530795574188232,0.0,151.67050170898438,127.0,57657.44140625,0.0,2517.18701171875,1.0,279.15771484375,283.05194091796875,296.299072265625,300.0339050292969,293.1499938964844,293.1499938964844,279.45001220703125,38561.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060974717140198,1.0,0.0,0.0,3.537461519241333,3.537484884262085,8.349812787855626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.3525390625,0.0,1430.103759765625,1895.4371337890625,0.0,3460.35205078125,0.8825469613075256,1.0,0.0,3.0,1.0,0.0
18184260,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9064305424690248,0.4206658899784088,0.3795420229434967,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.965775191783905,0.500137984752655,0.4736620783805847,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9172356128692628,0.4344460368156433,0.3047288358211517,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8696867227554321,0.3723812997341156,0.3541514277458191,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7524348497390747,0.2379534840583801,1.0808870792388916,285.01043701171875,284.95001220703125,301.3896179199219,293.3064880371094,298.7293701171875,297.2626037597656,285.0093994140625,1.0,0.5765761137008667,0.4746427834033966,0.4746427834033966,1.0,1.0,-3.11350417137146,1.1052664518356323,2.008237838745117,0.4042066931724548,0.9498192071914672,0.9498192071914672,0.0,139.9740753173828,115.0,57189.015625,0.0,2461.52392578125,1.0,279.441650390625,283.1665344238281,296.2817687988281,299.91650390625,293.1499938964844,293.1499938964844,279.1499938964844,32983.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973725438117981,1.0,0.0,0.0,3.670913219451904,3.6709368228912354,8.991694357973756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.6962890625,0.0,1533.85986328125,1895.4371337890625,0.0,3379.080078125,0.9078680872917176,1.0,0.0,3.0,1.0,0.0
18184320,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9064305424690248,0.4206658899784088,0.3795420229434967,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.965775191783905,0.500137984752655,0.4736620783805847,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9172356128692628,0.4344460368156433,0.3047288358211517,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8696867227554321,0.3723812997341156,0.3541514277458191,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7524348497390747,0.2379534840583801,1.0808870792388916,285.01043701171875,284.95001220703125,301.3896179199219,293.3064880371094,298.7293701171875,297.2626037597656,285.0093994140625,1.0,0.5765761137008667,0.4746427834033966,0.4746427834033966,1.0,1.0,-3.11350417137146,1.1052664518356323,2.008237838745117,0.4042066931724548,0.9498192071914672,0.9498192071914672,0.0,139.9740753173828,115.0,57189.015625,0.0,2461.52392578125,1.0,279.441650390625,283.1665344238281,296.2817687988281,299.91650390625,293.1499938964844,293.1499938964844,279.1499938964844,32983.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973725438117981,1.0,0.0,0.0,3.670913219451904,3.6709368228912354,8.991694357973756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.6962890625,0.0,1533.85986328125,1895.4371337890625,0.0,3379.080078125,0.9078680872917176,1.0,0.0,3.0,1.0,0.0
18184380,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9335156083106996,0.4204923212528229,0.3792794644832611,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.990053117275238,0.5026493668556213,0.4758234322071075,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9452235698699952,0.4346806406974792,0.3047584891319275,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8935343623161316,0.3732855916023254,0.3547581732273102,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7717066407203674,0.2379891276359558,1.0796035528182983,284.90185546875,284.95001220703125,301.4619140625,293.3343200683594,298.7490234375,297.2588806152344,284.90411376953125,1.0,0.5702849626541138,0.4733779430389404,0.4733779430389404,1.0,1.0,-3.1150171756744385,1.1031196117401123,2.011897563934326,0.4018339812755584,0.8568059802055359,0.8568059802055359,0.0,129.0013427734375,115.0,57922.265625,0.0,2406.0927734375,1.0,279.1586608886719,283.0404968261719,296.3571472167969,300.1114807128906,293.1499938964844,293.1499938964844,279.1499938964844,38734.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054741263389589,1.0,0.0,0.0,3.56442928314209,3.564452886581421,8.477607593704306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2666015625,0.0,1460.01416015625,1895.4371337890625,0.0,3454.555419921875,0.8885987401008606,1.0,0.0,3.0,1.0,0.0
18184440,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9347211122512816,0.42049041390419,0.3792501986026764,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9909888505935668,0.5027583837509155,0.4758991301059723,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9464205503463744,0.4346940815448761,0.3047482669353485,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8945921659469604,0.3733251988887787,0.3547716438770294,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7725714445114136,0.2379906922578811,1.0795103311538696,284.90411376953125,284.95001220703125,301.4649353027344,293.33551025390625,298.7498779296875,297.2587585449219,284.9059753417969,1.0,0.5700129866600037,0.473325252532959,0.473325252532959,1.0,1.0,-3.114964723587036,1.1029844284057615,2.0119802951812744,0.4017089605331421,0.8570589423179626,0.8570589423179626,0.0,128.5536346435547,103.0,57920.20703125,0.0,2403.614990234375,1.0,279.1575012207031,283.04205322265625,296.3564758300781,300.1083068847656,293.1499938964844,293.1499938964844,279.45001220703125,38615.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054643511772156,1.0,0.0,0.0,3.5621657371521,3.5621893405914307,8.466843155474635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.47607421875,0.0,1456.7274169921875,1895.4371337890625,0.0,3454.464599609375,0.8880348205566406,1.0,0.0,3.0,1.0,0.0
18184500,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9491923451423644,0.4208445847034454,0.379111111164093,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.5044742822647095,0.473811000585556,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9605239033699036,0.4351700246334076,0.304763525724411,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9076445698738098,0.3740450739860534,0.3550841212272644,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7831926941871643,0.2381562143564224,1.0788003206253052,285.021240234375,284.95001220703125,301.5025329589844,293.3503112792969,298.7621765136719,297.2604064941406,285.0227355957031,1.0,0.5664597749710083,0.472666472196579,0.472666472196579,1.0,1.0,-3.112044095993042,1.1003658771514893,2.0116779804229736,0.4000484347343445,0.9393799901008606,0.9393799901008606,0.0,123.34141540527344,103.0,57182.43359375,0.0,2370.296142578125,1.0,279.3996887207031,283.1715393066406,296.31591796875,299.9169921875,293.1499938964844,293.1499938964844,279.45001220703125,33847.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990274667739868,1.0,0.0,0.0,3.6180830001831055,3.6181063652038574,8.734746756999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.384765625,0.0,1481.9871826171875,1895.4371337890625,0.0,3394.51708984375,0.8983040452003479,1.0,0.0,3.0,1.0,0.0
18184560,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9591829180717468,0.4212856888771057,0.3794043362140655,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.5073086023330688,0.4606498479843139,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9700302481651306,0.4357363581657409,0.3050673305988312,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9179112911224364,0.374827891588211,0.35569828748703,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7908955216407776,0.2383701652288437,1.0791414976119995,284.9981994628906,284.95001220703125,301.5400390625,293.365234375,298.7772521972656,297.26739501953125,284.9956359863281,1.0,0.5621730089187622,0.4720366299152374,0.4720366299152374,1.0,1.0,-3.097862243652344,1.0933536291122437,2.0045084953308105,0.3963008522987366,0.944823682308197,0.944823682308197,0.0,119.47052764892578,121.0,57169.125,0.0,2323.61962890625,1.0,279.4423828125,283.1517333984375,296.33837890625,299.98126220703125,293.1499938964844,293.1499938964844,279.1499938964844,33312.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964728116989136,1.0,0.0,0.0,3.686436176300049,3.686460018157959,9.06790035060112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.611328125,0.0,1553.773193359375,1895.4371337890625,0.0,3370.683837890625,0.9112997055053712,1.0,0.0,3.0,1.0,0.0
18184620,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9593344926834106,0.420951247215271,0.3793632686138153,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5131215453147888,0.4603924751281738,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9705080986022948,0.4359351396560669,0.3053599596023559,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.919094741344452,0.3757218718528747,0.3566908836364746,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7912033796310425,0.2384151667356491,1.0797626972198486,284.9049377441406,284.95001220703125,301.6146240234375,293.3954467773437,298.80731201171875,297.27886962890625,284.9073486328125,1.0,0.5632601380348206,0.4707769155502319,0.4707769155502319,1.0,1.0,-3.0997865200042725,1.091423273086548,2.0083632469177246,0.393369972705841,0.8544406890869141,0.8544406890869141,0.0,119.45475769042967,139.0,57791.48046875,0.0,2327.114501953125,1.0,279.1575622558594,283.0430908203125,296.4100036621094,300.1518859863281,293.1499938964844,293.1499938964844,279.45001220703125,38883.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031792283058168,1.0,0.0,0.0,3.552985668182373,3.553009271621704,8.423260169365676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.31005859375,0.0,1448.8912353515625,1895.4371337890625,0.0,3433.201416015625,0.8864032030105591,1.0,0.0,3.0,1.0,0.0
18184680,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9593344926834106,0.420951247215271,0.3793632686138153,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5131215453147888,0.4603924751281738,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9705080986022948,0.4359351396560669,0.3053599596023559,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.919094741344452,0.3757218718528747,0.3566908836364746,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7912033796310425,0.2384151667356491,1.0797626972198486,284.9049377441406,284.95001220703125,301.6146240234375,293.3954467773437,298.80731201171875,297.27886962890625,284.9073486328125,1.0,0.5632601380348206,0.4707769155502319,0.4707769155502319,1.0,1.0,-3.0997865200042725,1.091423273086548,2.0083632469177246,0.393369972705841,0.8544406890869141,0.8544406890869141,0.0,119.45475769042967,139.0,57791.48046875,0.0,2327.114501953125,1.0,279.1575622558594,283.0430908203125,296.4100036621094,300.1518859863281,293.1499938964844,293.1499938964844,279.45001220703125,38883.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031792283058168,1.0,0.0,0.0,3.552985668182373,3.553009271621704,8.423260169365676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.31005859375,0.0,1448.8912353515625,1895.4371337890625,0.0,3433.201416015625,0.8864032030105591,1.0,0.0,3.0,1.0,0.0
18184740,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9474316835403442,0.4217785894870758,0.3799753189086914,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.5169978141784668,0.4773093163967132,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9595547914505004,0.4371071755886078,0.3061026930809021,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9081012606620787,0.377329558134079,0.3581727743148803,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7820826768875122,0.2389154881238937,1.0821778774261477,285.0262145996094,284.95001220703125,301.6884765625,293.4259338378906,298.8346862792969,297.284423828125,285.0259704589844,1.0,0.5703623294830322,0.4695172011852264,0.4695172011852264,1.0,1.0,-3.126414060592652,1.0992130041122437,2.027200937271118,0.3949516117572784,0.967681050300598,0.967681050300598,0.0,124.76898193359376,157.0,57658.77734375,0.0,2405.116455078125,1.0,279.4418029785156,283.1682434082031,296.40142822265625,300.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,32619.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943874835968018,1.0,0.0,0.0,3.6989612579345694,3.698985099792481,9.12962320853694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.47265625,0.0,1562.6895751953125,1895.4371337890625,0.0,3351.213623046875,0.9140444993972778,1.0,0.0,3.0,1.0,0.0
18184800,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9474316835403442,0.4217785894870758,0.3799753189086914,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.5169978141784668,0.4773093163967132,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9595547914505004,0.4371071755886078,0.3061026930809021,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9081012606620787,0.377329558134079,0.3581727743148803,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7820826768875122,0.2389154881238937,1.0821778774261477,285.0262145996094,284.95001220703125,301.6884765625,293.4259338378906,298.8346862792969,297.284423828125,285.0259704589844,1.0,0.5703623294830322,0.4695172011852264,0.4695172011852264,1.0,1.0,-3.126414060592652,1.0992130041122437,2.027200937271118,0.3949516117572784,0.967681050300598,0.967681050300598,0.0,124.76898193359376,157.0,57658.77734375,0.0,2405.116455078125,1.0,279.4418029785156,283.1682434082031,296.40142822265625,300.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,32619.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943874835968018,1.0,0.0,0.0,3.6989612579345694,3.698985099792481,9.12962320853694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.47265625,0.0,1562.6895751953125,1895.4371337890625,0.0,3351.213623046875,0.9140444993972778,1.0,0.0,3.0,1.0,0.0
18184860,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.917475402355194,0.4212972223758697,0.3803346455097198,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9853971600532532,0.5173415541648865,0.4904089570045471,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9305306673049928,0.4372765719890594,0.3067786395549774,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8832799196243286,0.3781743347644806,0.3596555888652801,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7608418464660645,0.2388469576835632,1.0849013328552246,284.9097595214844,284.95001220703125,301.7611999511719,293.4563903808594,298.8459777832031,297.2665710449219,284.911376953125,1.0,0.5806108713150024,0.468223363161087,0.468223363161087,1.0,1.0,-3.149263858795166,1.1053096055984497,2.043954372406006,0.3964516818523407,0.8787766098976135,0.8787766098976135,0.0,136.93365478515625,175.0,58887.640625,0.0,2513.26318359375,1.0,279.1571044921875,283.0252380371094,296.4865417480469,300.29461669921875,293.1499938964844,293.1499938964844,279.45001220703125,37713.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043298363685608,1.0,0.0,0.0,3.6373770236968994,3.637401342391968,8.828155273477023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2890625,0.0,1531.9481201171875,1895.4371337890625,0.0,3443.91064453125,0.9037408828735352,1.0,0.0,3.0,1.0,0.0
18184920,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.917475402355194,0.4212972223758697,0.3803346455097198,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9853971600532532,0.5173415541648865,0.4904089570045471,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9305306673049928,0.4372765719890594,0.3067786395549774,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8832799196243286,0.3781743347644806,0.3596555888652801,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7608418464660645,0.2388469576835632,1.0849013328552246,284.9097595214844,284.95001220703125,301.7611999511719,293.4563903808594,298.8459777832031,297.2665710449219,284.911376953125,1.0,0.5806108713150024,0.468223363161087,0.468223363161087,1.0,1.0,-3.149263858795166,1.1053096055984497,2.043954372406006,0.3964516818523407,0.8787766098976135,0.8787766098976135,0.0,136.93365478515625,175.0,58887.640625,0.0,2513.26318359375,1.0,279.1571044921875,283.0252380371094,296.4865417480469,300.29461669921875,293.1499938964844,293.1499938964844,279.45001220703125,37713.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043298363685608,1.0,0.0,0.0,3.6373770236968994,3.637401342391968,8.828155273477023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2890625,0.0,1531.9481201171875,1895.4371337890625,0.0,3443.91064453125,0.9037408828735352,1.0,0.0,3.0,1.0,0.0
