time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8863444328308105,0.4216377437114715,0.3809566497802734,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9558830857276917,0.5195698738098145,0.4925291240215301,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8978356719017029,0.4381079971790313,0.3076344430446625,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8557661771774292,0.3794552087783813,0.3613062500953674,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7377544045448303,0.2389523833990097,1.08781898021698,285.0232238769531,284.95001220703125,301.83258056640625,293.48663330078125,298.8646850585937,297.2622375488281,285.0216979980469,1.0,0.5912494659423828,0.46692955493927,0.46692955493927,1.0,1.0,-3.158310413360596,1.1059764623641968,2.0523338317871094,0.3950042426586151,0.9875590205192566,0.9875590205192566,0.0,153.11111450195312,193.0,58434.125,0.0,2618.603515625,1.0,279.4432067871094,283.1491394042969,296.46875,300.1824951171875,293.1499938964844,293.1499938964844,279.1499938964844,32732.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971608281135559,1.0,0.0,0.0,3.770912170410156,3.770936727523804,9.488249474998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.962890625,0.0,1646.638671875,1895.4371337890625,0.0,3377.10498046875,0.9300377368927002,1.0,0.0,3.0,1.0,0.0
18185040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8863444328308105,0.4216377437114715,0.3809566497802734,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9558830857276917,0.5195698738098145,0.4925291240215301,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8978356719017029,0.4381079971790313,0.3076344430446625,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8557661771774292,0.3794552087783813,0.3613062500953674,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7377544045448303,0.2389523833990097,1.08781898021698,285.0232238769531,284.95001220703125,301.83258056640625,293.48663330078125,298.8646850585937,297.2622375488281,285.0216979980469,1.0,0.5912494659423828,0.46692955493927,0.46692955493927,1.0,1.0,-3.158310413360596,1.1059764623641968,2.0523338317871094,0.3950042426586151,0.9875590205192566,0.9875590205192566,0.0,153.11111450195312,193.0,58434.125,0.0,2618.603515625,1.0,279.4432067871094,283.1491394042969,296.46875,300.1824951171875,293.1499938964844,293.1499938964844,279.1499938964844,32732.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971608281135559,1.0,0.0,0.0,3.770912170410156,3.770936727523804,9.488249474998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.962890625,0.0,1646.638671875,1895.4371337890625,0.0,3377.10498046875,0.9300377368927002,1.0,0.0,3.0,1.0,0.0
18185100,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8733021020889282,0.4213153719902038,0.381283164024353,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.941315233707428,0.5205917954444885,0.4939980804920196,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8847041726112366,0.4381545782089233,0.3080939650535583,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8442456126213074,0.3798194527626037,0.3621636629104614,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7280268669128418,0.2388320118188858,1.0894099473953247,284.8837890625,284.95001220703125,301.86767578125,293.5015563964844,298.8727722167969,297.258544921875,284.87939453125,1.0,0.5968162417411804,0.4662826359272003,0.4662826359272003,1.0,1.0,-3.163971185684204,1.1067330837249756,2.0572381019592285,0.3945968449115753,0.8969337344169617,0.8969337344169617,0.0,161.5262451171875,193.0,59563.12109375,0.0,2675.208984375,1.0,279.19482421875,282.9882202148437,296.53924560546875,300.4289855957031,293.1499938964844,293.1499938964844,279.1499938964844,36334.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039223790168762,1.0,0.0,0.0,3.7619762420654297,3.7620015144348153,9.443334647585288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.1083984375,0.0,1663.928466796875,1895.4371337890625,0.0,3440.11865234375,0.928707242012024,1.0,0.0,3.0,1.0,0.0
18185160,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8604116439819336,0.4207184910774231,0.381129503250122,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9262226819992064,0.5214725136756897,0.4951771199703216,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8716992735862732,0.4379640817642212,0.3082551956176758,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8330103754997253,0.3799915015697479,0.3627182841300964,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7181915640830994,0.2385599762201309,1.0900497436523438,284.8974609375,284.95001220703125,301.9023132324219,293.5163879394531,298.87896728515625,297.2530822753906,284.8996276855469,1.0,0.6023034453392029,0.465489774942398,0.465489774942398,1.0,1.0,-3.166836977005005,1.1060789823532104,2.060758113861084,0.3933787941932678,0.8842968940734863,0.8842968940734863,0.0,170.52154541015625,211.0,59403.7109375,0.0,2729.534423828125,1.0,279.1568603515625,283.0038757324219,296.54302978515625,300.38873291015625,293.1499938964844,293.1499938964844,279.45001220703125,38240.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063372015953064,1.0,0.0,0.0,3.688368558883667,3.6883933544158936,9.077408549273968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0498046875,0.0,1593.2178955078125,1895.4371337890625,0.0,3462.5810546875,0.9155787229537964,1.0,0.0,3.0,1.0,0.0
18185220,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8401081562042236,0.4208866357803345,0.3815938830375671,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.902606964111328,0.5244516134262085,0.4983306527137756,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8510181307792664,0.4387066662311554,0.3090519905090332,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8147056698799133,0.381157636642456,0.3642714321613312,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7005032300949097,0.2385396510362625,1.092465877532959,285.022216796875,284.95001220703125,301.9700622558594,293.54541015625,298.8985290527344,297.2538452148437,285.0209350585937,1.0,0.6134769916534424,0.4639040827751159,0.4639040827751159,1.0,1.0,-3.176908493041992,1.1064165830612185,2.0704917907714844,0.3914264440536499,0.9969449043273926,0.9969449043273926,0.0,188.0064392089844,214.0,58886.921875,0.0,2844.641845703125,1.0,279.44354248046875,283.13836669921875,296.5237731933594,300.2670593261719,293.1499938964844,293.1499938964844,279.1499938964844,33019.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982955813407898,1.0,0.0,0.0,3.811189889907837,3.8112149238586426,9.692023468232946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.5,0.0,1696.7188720703125,1895.4371337890625,0.0,3387.69140625,0.9393473267555236,1.0,0.0,3.0,1.0,0.0
18185280,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8401081562042236,0.4208866357803345,0.3815938830375671,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.902606964111328,0.5244516134262085,0.4983306527137756,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8510181307792664,0.4387066662311554,0.3090519905090332,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8147056698799133,0.381157636642456,0.3642714321613312,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7005032300949097,0.2385396510362625,1.092465877532959,285.022216796875,284.95001220703125,301.9700622558594,293.54541015625,298.8985290527344,297.2538452148437,285.0209350585937,1.0,0.6134769916534424,0.4639040827751159,0.4639040827751159,1.0,1.0,-3.176908493041992,1.1064165830612185,2.0704917907714844,0.3914264440536499,0.9969449043273926,0.9969449043273926,0.0,188.0064392089844,214.0,58886.921875,0.0,2844.641845703125,1.0,279.44354248046875,283.13836669921875,296.5237731933594,300.2670593261719,293.1499938964844,293.1499938964844,279.1499938964844,33019.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982955813407898,1.0,0.0,0.0,3.811189889907837,3.8112149238586426,9.692023468232946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.5,0.0,1696.7188720703125,1895.4371337890625,0.0,3387.69140625,0.9393473267555236,1.0,0.0,3.0,1.0,0.0
18185340,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8284104466438293,0.4198452830314636,0.3814429938793182,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8905531167984009,0.5265276432037354,0.5010144710540771,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8394001126289368,0.4385161697864532,0.3094741404056549,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8035854697227478,0.381622314453125,0.3653881847858429,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6896869540214539,0.2380787134170532,1.093281388282776,284.89337158203125,284.95001220703125,302.0355834960937,293.5735168457031,298.91143798828125,297.2464599609375,284.89556884765625,1.0,0.6203159689903259,0.4623183906078338,0.4623183906078338,1.0,1.0,-3.182798147201538,1.1050610542297363,2.0777370929718018,0.3889953196048736,0.8903247714042664,0.8903247714042664,0.0,199.62774658203125,202.0,59822.33984375,0.0,2919.86474609375,1.0,279.1561584472656,282.990478515625,296.59814453125,300.4716796875,293.1499938964844,293.1499938964844,279.45001220703125,38420.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070613384246826,1.0,0.0,0.0,3.726474285125733,3.726499319076538,9.265940548175422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.8671875,0.0,1638.4149169921875,1895.4371337890625,0.0,3469.311767578125,0.9240769743919371,1.0,0.0,3.0,1.0,0.0
18185400,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8284104466438293,0.4198452830314636,0.3814429938793182,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8905531167984009,0.5265276432037354,0.5010144710540771,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8394001126289368,0.4385161697864532,0.3094741404056549,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8035854697227478,0.381622314453125,0.3653881847858429,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6896869540214539,0.2380787134170532,1.093281388282776,284.89337158203125,284.95001220703125,302.0355834960937,293.5735168457031,298.91143798828125,297.2464599609375,284.89556884765625,1.0,0.6203159689903259,0.4623183906078338,0.4623183906078338,1.0,1.0,-3.182798147201538,1.1050610542297363,2.0777370929718018,0.3889953196048736,0.8903247714042664,0.8903247714042664,0.0,199.62774658203125,202.0,59822.33984375,0.0,2919.86474609375,1.0,279.1561584472656,282.990478515625,296.59814453125,300.4716796875,293.1499938964844,293.1499938964844,279.45001220703125,38420.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070613384246826,1.0,0.0,0.0,3.726474285125733,3.726499319076538,9.265940548175422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.8671875,0.0,1638.4149169921875,1895.4371337890625,0.0,3469.311767578125,0.9240769743919371,1.0,0.0,3.0,1.0,0.0
18185460,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8277197480201721,0.4199904799461365,0.3812348246574402,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8914667367935181,0.5295865535736084,0.5035905241966248,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.839106559753418,0.4392933845520019,0.3097923696041107,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8036615252494812,0.3827987015247345,0.3662721216678619,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6889992356300354,0.2380775213241577,1.092560648918152,285.019775390625,284.95001220703125,302.0985412597656,293.60040283203125,298.9302062988281,297.2486877441406,285.0184326171875,1.0,0.6207152605056763,0.4609445333480835,0.4609445333480835,1.0,1.0,-3.186219453811645,1.10320782661438,2.0830116271972656,0.3863887786865234,1.0,1.0,0.0,200.3428955078125,190.0,59165.22265625,0.0,2930.88916015625,1.0,279.4437561035156,283.12896728515625,296.576904296875,300.34100341796875,293.1499938964844,293.1499938964844,279.1499938964844,33278.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986559510231018,1.0,0.0,0.0,3.839064359664917,3.8390896320343018,9.83431391432532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.986328125,0.0,1732.4398193359375,1895.4371337890625,0.0,3391.052490234375,0.9458117485046388,1.0,0.0,3.0,1.0,0.0
18185520,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8277197480201721,0.4199904799461365,0.3812348246574402,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8914667367935181,0.5295865535736084,0.5035905241966248,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.839106559753418,0.4392933845520019,0.3097923696041107,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8036615252494812,0.3827987015247345,0.3662721216678619,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6889992356300354,0.2380775213241577,1.092560648918152,285.019775390625,284.95001220703125,302.0985412597656,293.60040283203125,298.9302062988281,297.2486877441406,285.0184326171875,1.0,0.6207152605056763,0.4609445333480835,0.4609445333480835,1.0,1.0,-3.186219453811645,1.10320782661438,2.0830116271972656,0.3863887786865234,1.0,1.0,0.0,200.3428955078125,190.0,59165.22265625,0.0,2930.88916015625,1.0,279.4437561035156,283.12896728515625,296.576904296875,300.34100341796875,293.1499938964844,293.1499938964844,279.1499938964844,33278.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986559510231018,1.0,0.0,0.0,3.839064359664917,3.8390896320343018,9.83431391432532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.986328125,0.0,1732.4398193359375,1895.4371337890625,0.0,3391.052490234375,0.9458117485046388,1.0,0.0,3.0,1.0,0.0
18185580,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8319706320762634,0.419030100107193,0.3805265724658966,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8984029293060303,0.5317630171775818,0.5057207942008972,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8440017700195312,0.4392229914665222,0.3098117411136627,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.809075117111206,0.3833606243133545,0.3668220937252044,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6931183338165283,0.2377429753541946,1.090800166130066,284.890380859375,284.95001220703125,302.15869140625,293.6258850097656,298.9425964355469,297.24322509765625,284.8922119140625,1.0,0.6179070472717285,0.4595706462860107,0.4595706462860107,1.0,1.0,-3.1865074634552,1.1001192331314087,2.086388349533081,0.3834311068058014,0.8922086954116821,0.8922086954116821,0.0,195.5384521484375,178.0,60002.34375,0.0,2905.376220703125,1.0,279.1568908691406,282.9822082519531,296.64727783203125,300.534912109375,293.1499938964844,293.1499938964844,279.45001220703125,38577.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068461060523988,1.0,0.0,0.0,3.746622323989868,3.746647834777832,9.366409017275146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.140625,0.0,1663.140380859375,1895.4371337890625,0.0,3467.3115234375,0.928723931312561,1.0,0.0,3.0,1.0,0.0
18185640,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8319706320762634,0.419030100107193,0.3805265724658966,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8984029293060303,0.5317630171775818,0.5057207942008972,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8440017700195312,0.4392229914665222,0.3098117411136627,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.809075117111206,0.3833606243133545,0.3668220937252044,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6931183338165283,0.2377429753541946,1.090800166130066,284.890380859375,284.95001220703125,302.15869140625,293.6258850097656,298.9425964355469,297.24322509765625,284.8922119140625,1.0,0.6179070472717285,0.4595706462860107,0.4595706462860107,1.0,1.0,-3.1865074634552,1.1001192331314087,2.086388349533081,0.3834311068058014,0.8922086954116821,0.8922086954116821,0.0,195.5384521484375,178.0,60002.34375,0.0,2905.376220703125,1.0,279.1568908691406,282.9822082519531,296.64727783203125,300.534912109375,293.1499938964844,293.1499938964844,279.45001220703125,38577.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068461060523988,1.0,0.0,0.0,3.746622323989868,3.746647834777832,9.366409017275146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.140625,0.0,1663.140380859375,1895.4371337890625,0.0,3467.3115234375,0.928723931312561,1.0,0.0,3.0,1.0,0.0
18185700,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8354468941688538,0.4190316498279571,0.3800864219665527,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9035058617591858,0.5332483649253845,0.5067034959793091,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.847871720790863,0.4395698010921478,0.3097517788410187,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8130616545677185,0.3839233517646789,0.3670091032981872,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6964234113693237,0.237752079963684,1.089536428451538,285.02081298828125,284.95001220703125,302.1876220703125,293.63800048828125,298.95068359375,297.2440795898437,285.0239562988281,1.0,0.615702748298645,0.4588837325572967,0.4588837325572967,1.0,1.0,-3.185786962509156,1.0982455015182495,2.087541580200196,0.3816757500171661,0.9807793498039246,0.9807793498039246,0.0,191.80616760253903,178.0,59116.53125,0.0,2883.608154296875,1.0,279.4042053222656,283.12841796875,296.6042175292969,300.3304138183594,293.1499938964844,293.1499938964844,279.45001220703125,34394.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004805684089661,1.0,0.0,0.0,3.7858073711395264,3.785832405090332,9.563354979036376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9482421875,0.0,1677.1131591796875,1895.4371337890625,0.0,3408.0634765625,0.9362797737121582,1.0,0.0,3.0,1.0,0.0
18185760,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8405569791793823,0.4192858934402466,0.3800842463970184,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9107325077056884,0.53495192527771,0.5080631971359253,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8534013628959656,0.4401525855064392,0.3099740743637085,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8184413909912109,0.3846750557422638,0.3674778044223785,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7011513113975525,0.2379144877195358,1.089142918586731,285.0184631347656,284.95001220703125,302.2157287597656,293.6496887207031,298.9603576660156,297.2472839355469,285.01727294921875,1.0,0.6133115887641907,0.458268254995346,0.458268254995346,1.0,1.0,-3.187773942947388,1.0975706577301023,2.090203285217285,0.3805422782897949,1.0,1.0,0.0,187.10519409179688,166.0,59272.8984375,0.0,2862.1572265625,1.0,279.4437255859375,283.1238708496094,296.6243591308594,300.39697265625,293.1499938964844,293.1499938964844,279.1499938964844,33460.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981086015701294,1.0,0.0,0.0,3.85108494758606,3.851110458374024,9.895994708131184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.228515625,0.0,1748.552978515625,1895.4371337890625,0.0,3385.947509765625,0.9487064480781556,1.0,0.0,3.0,1.0,0.0
18185820,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8512833714485168,0.4184065759181976,0.379273384809494,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9269088506698608,0.5372236371040344,0.5101005434989929,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8652063608169556,0.4402049481868744,0.3099431693553924,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8295280337333679,0.3853515386581421,0.3679509162902832,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7110636830329895,0.2377354204654693,1.0871959924697876,284.8899841308594,284.95001220703125,302.2693176269531,293.67156982421875,298.9715881347656,297.2431945800781,284.891845703125,1.0,0.6077631711959839,0.4570373296737671,0.4570373296737671,1.0,1.0,-3.1874489784240723,1.094552755355835,2.0928962230682373,0.3777565658092499,0.8933640122413635,0.8933640122413635,0.0,177.40487670898438,154.0,60089.34375,0.0,2808.737548828125,1.0,279.1568298339844,282.9782409667969,296.69195556640625,300.5864562988281,293.1499938964844,293.1499938964844,279.45001220703125,38658.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060816168785096,1.0,0.0,0.0,3.7558343410491934,3.755859851837158,9.412524946128542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.25390625,0.0,1674.599853515625,1895.4371337890625,0.0,3460.204345703125,0.930844247341156,1.0,0.0,3.0,1.0,0.0
18185880,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8512833714485168,0.4184065759181976,0.379273384809494,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9269088506698608,0.5372236371040344,0.5101005434989929,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8652063608169556,0.4402049481868744,0.3099431693553924,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8295280337333679,0.3853515386581421,0.3679509162902832,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7110636830329895,0.2377354204654693,1.0871959924697876,284.8899841308594,284.95001220703125,302.2693176269531,293.67156982421875,298.9715881347656,297.2431945800781,284.891845703125,1.0,0.6077631711959839,0.4570373296737671,0.4570373296737671,1.0,1.0,-3.1874489784240723,1.094552755355835,2.0928962230682373,0.3777565658092499,0.8933640122413635,0.8933640122413635,0.0,177.40487670898438,154.0,60089.34375,0.0,2808.737548828125,1.0,279.1568298339844,282.9782409667969,296.69195556640625,300.5864562988281,293.1499938964844,293.1499938964844,279.45001220703125,38658.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060816168785096,1.0,0.0,0.0,3.7558343410491934,3.755859851837158,9.412524946128542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.25390625,0.0,1674.599853515625,1895.4371337890625,0.0,3460.204345703125,0.930844247341156,1.0,0.0,3.0,1.0,0.0
18185940,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.865811288356781,0.418706327676773,0.3787779510021209,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9475463032722472,0.5404836535453796,0.5124090313911438,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8809031844139099,0.4412229359149933,0.3100945353507995,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8438414335250854,0.3867518305778503,0.3685885071754455,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7229543924331665,0.2380283325910568,1.085621953010559,285.0192565917969,284.95001220703125,302.3192443847656,293.6913452148437,298.987548828125,297.24810791015625,285.0180969238281,1.0,0.6016666889190674,0.4558064043521881,0.4558064043521881,1.0,1.0,-3.1886754035949707,1.0921416282653809,2.0965335369110107,0.374981939792633,1.0,1.0,0.0,166.3181610107422,142.0,59339.43359375,0.0,2750.94677734375,1.0,279.44390869140625,283.1213073730469,296.666015625,300.4447021484375,293.1499938964844,293.1499938964844,279.1499938964844,33543.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973450660705566,1.0,0.0,0.0,3.858177661895752,3.858203172683716,9.932480224961182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.259765625,0.0,1757.9156494140625,1895.4371337890625,0.0,3378.82373046875,0.9502770304679872,1.0,0.0,3.0,1.0,0.0
18186000,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.865811288356781,0.418706327676773,0.3787779510021209,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9475463032722472,0.5404836535453796,0.5124090313911438,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8809031844139099,0.4412229359149933,0.3100945353507995,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8438414335250854,0.3867518305778503,0.3685885071754455,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7229543924331665,0.2380283325910568,1.085621953010559,285.0192565917969,284.95001220703125,302.3192443847656,293.6913452148437,298.987548828125,297.24810791015625,285.0180969238281,1.0,0.6016666889190674,0.4558064043521881,0.4558064043521881,1.0,1.0,-3.1886754035949707,1.0921416282653809,2.0965335369110107,0.374981939792633,1.0,1.0,0.0,166.3181610107422,142.0,59339.43359375,0.0,2750.94677734375,1.0,279.44390869140625,283.1213073730469,296.666015625,300.4447021484375,293.1499938964844,293.1499938964844,279.1499938964844,33543.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973450660705566,1.0,0.0,0.0,3.858177661895752,3.858203172683716,9.932480224961182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.259765625,0.0,1757.9156494140625,1895.4371337890625,0.0,3378.82373046875,0.9502770304679872,1.0,0.0,3.0,1.0,0.0
18186060,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8825847506523132,0.4178447723388672,0.3779362440109253,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.968779683113098,0.5427842140197754,0.5144283771514893,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8988837599754333,0.4413300454616546,0.3100668787956238,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8604860305786133,0.3874811828136444,0.3690639436244964,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7358963489532471,0.237940102815628,1.0838518142700195,284.889892578125,284.95001220703125,302.3651428222656,293.7087097167969,298.9963073730469,297.2444763183594,284.8917236328125,1.0,0.5952834486961365,0.4546011090278625,0.4546011090278625,1.0,1.0,-3.18851089477539,1.0892229080200195,2.099287986755371,0.3722301125526428,0.8948485255241394,0.8948485255241394,0.0,155.1930694580078,130.0,60155.8984375,0.0,2690.093994140625,1.0,279.1567687988281,282.97491455078125,296.7295837402344,300.6300048828125,293.1499938964844,293.1499938964844,279.45001220703125,38660.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054176211357116,1.0,0.0,0.0,3.763225078582764,3.763250589370728,9.449605613554012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.123046875,0.0,1683.345458984375,1895.4371337890625,0.0,3454.02978515625,0.9324851036071776,1.0,0.0,3.0,1.0,0.0
18186120,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8825847506523132,0.4178447723388672,0.3779362440109253,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.968779683113098,0.5427842140197754,0.5144283771514893,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8988837599754333,0.4413300454616546,0.3100668787956238,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8604860305786133,0.3874811828136444,0.3690639436244964,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7358963489532471,0.237940102815628,1.0838518142700195,284.889892578125,284.95001220703125,302.3651428222656,293.7087097167969,298.9963073730469,297.2444763183594,284.8917236328125,1.0,0.5952834486961365,0.4546011090278625,0.4546011090278625,1.0,1.0,-3.18851089477539,1.0892229080200195,2.099287986755371,0.3722301125526428,0.8948485255241394,0.8948485255241394,0.0,155.1930694580078,130.0,60155.8984375,0.0,2690.093994140625,1.0,279.1567687988281,282.97491455078125,296.7295837402344,300.6300048828125,293.1499938964844,293.1499938964844,279.45001220703125,38660.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054176211357116,1.0,0.0,0.0,3.763225078582764,3.763250589370728,9.449605613554012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.123046875,0.0,1683.345458984375,1895.4371337890625,0.0,3454.02978515625,0.9324851036071776,1.0,0.0,3.0,1.0,0.0
18186180,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9042362570762634,0.418142706155777,0.3774124681949615,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9909635186195374,0.5460580587387085,0.5167200565338135,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9231587648391724,0.4423810541629791,0.3102206885814667,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8820692896842957,0.3889142274856567,0.3697046637535095,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7524904012680054,0.2382974773645401,1.08244526386261,285.0198059082031,284.95001220703125,302.40673828125,293.7234802246094,299.0093994140625,297.24951171875,285.0186767578125,1.0,0.5887038111686707,0.4533958435058594,0.4533958435058594,1.0,1.0,-3.1898910999298096,1.086908221244812,2.102982759475708,0.3694878816604614,1.0,1.0,0.0,143.34486389160156,118.0,59385.12109375,0.0,2628.398193359375,1.0,279.4439697265625,283.11895751953125,296.69891357421875,300.4825439453125,293.1499938964844,293.1499938964844,279.1499938964844,33613.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968401551246643,1.0,0.0,0.0,3.863547086715698,3.863572835922241,9.960145916920735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.20703125,0.0,1765.080078125,1895.4371337890625,0.0,3374.1123046875,0.9515014290809632,1.0,0.0,3.0,1.0,0.0
18186240,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9042362570762634,0.418142706155777,0.3774124681949615,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9909635186195374,0.5460580587387085,0.5167200565338135,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9231587648391724,0.4423810541629791,0.3102206885814667,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8820692896842957,0.3889142274856567,0.3697046637535095,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7524904012680054,0.2382974773645401,1.08244526386261,285.0198059082031,284.95001220703125,302.40673828125,293.7234802246094,299.0093994140625,297.24951171875,285.0186767578125,1.0,0.5887038111686707,0.4533958435058594,0.4533958435058594,1.0,1.0,-3.1898910999298096,1.086908221244812,2.102982759475708,0.3694878816604614,1.0,1.0,0.0,143.34486389160156,118.0,59385.12109375,0.0,2628.398193359375,1.0,279.4439697265625,283.11895751953125,296.69891357421875,300.4825439453125,293.1499938964844,293.1499938964844,279.1499938964844,33613.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968401551246643,1.0,0.0,0.0,3.863547086715698,3.863572835922241,9.960145916920735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.20703125,0.0,1765.080078125,1895.4371337890625,0.0,3374.1123046875,0.9515014290809632,1.0,0.0,3.0,1.0,0.0
18186300,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9166117310523988,0.417844295501709,0.3772459030151367,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.54735267162323,0.516025185585022,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9368185997009276,0.4425647854804992,0.3103804588317871,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8937458395957947,0.3893811404705047,0.3701229095458984,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7616472244262695,0.2383449524641037,1.0822018384933472,284.87890625,284.95001220703125,302.42584228515625,293.72979736328125,299.0131225585937,297.2489318847656,284.8739929199219,1.0,0.5853286385536194,0.4527931809425354,0.4527931809425354,1.0,1.0,-3.189012050628662,1.0851057767868042,2.1039061546325684,0.3683031797409057,0.913062334060669,0.913062334060669,0.0,137.81126403808594,118.0,60425.4453125,0.0,2596.74853515625,1.0,279.193603515625,282.95721435546875,296.76141357421875,300.715576171875,293.1499938964844,293.1499938964844,279.1499938964844,36809.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030555486679076,1.0,0.0,0.0,3.847573518753052,3.847599506378174,9.877957154458272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3955078125,0.0,1770.677001953125,1895.4371337890625,0.0,3432.0498046875,0.9483596086502076,1.0,0.0,3.0,1.0,0.0
18186360,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9239549040794371,0.4172030389308929,0.3766390681266784,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.5491479635238647,0.5050122737884521,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9446719884872437,0.4424388706684112,0.3102650940418243,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9007327556610109,0.3895959556102752,0.3702751100063324,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.76707923412323,0.2382013946771621,1.0812671184539795,284.87890625,284.95001220703125,302.4437561035156,293.7353820800781,299.01580810546875,297.2486877441406,284.8804626464844,1.0,0.5811223387718201,0.4522168040275574,0.4522168040275574,1.0,1.0,-3.174249649047852,1.078060746192932,2.096189022064209,0.3646333813667297,0.8873701095581055,0.8873701095581055,0.0,134.09521484375,106.0,59971.9140625,0.0,2547.321533203125,1.0,279.1561584472656,282.9654541015625,296.756591796875,300.6552734375,293.1499938964844,293.1499938964844,279.45001220703125,39110.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049543142318726,1.0,0.0,0.0,3.760231971740722,3.760257482528688,9.434579624212348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.669921875,0.0,1683.276123046875,1895.4371337890625,0.0,3449.72021484375,0.9319440722465516,1.0,0.0,3.0,1.0,0.0
18186420,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9434763193130492,0.4172443747520447,0.3760940432548523,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.5568602681159973,0.4777246713638305,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9639279842376708,0.4432757198810577,0.3104314804077148,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9198923110961914,0.3908398449420929,0.3709513545036316,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7814037203788757,0.238463670015335,1.080367088317871,284.9914245605469,284.95001220703125,302.4759216308594,293.74420166015625,299.035888671875,297.2729187011719,284.9892578125,1.0,0.5715230107307434,0.4510640203952789,0.4510640203952789,1.0,1.0,-3.1407179832458496,1.0624632835388184,2.0782546997070312,0.3565256893634796,0.9767171144485474,0.9767171144485474,0.0,125.53460693359376,109.0,58685.7109375,0.0,2436.520751953125,1.0,279.44384765625,283.10174560546875,296.7134094238281,300.4666442871094,293.1499938964844,293.1499938964844,279.1499938964844,34245.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951265811920166,1.0,0.0,0.0,3.83667516708374,3.836700677871704,9.822077799981344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6025390625,0.0,1737.1405029296875,1895.4371337890625,0.0,3358.11572265625,0.945806086063385,1.0,0.0,3.0,1.0,0.0
18186480,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9434763193130492,0.4172443747520447,0.3760940432548523,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.5568602681159973,0.4777246713638305,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9639279842376708,0.4432757198810577,0.3104314804077148,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9198923110961914,0.3908398449420929,0.3709513545036316,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7814037203788757,0.238463670015335,1.080367088317871,284.9914245605469,284.95001220703125,302.4759216308594,293.74420166015625,299.035888671875,297.2729187011719,284.9892578125,1.0,0.5715230107307434,0.4510640203952789,0.4510640203952789,1.0,1.0,-3.1407179832458496,1.0624632835388184,2.0782546997070312,0.3565256893634796,0.9767171144485474,0.9767171144485474,0.0,125.53460693359376,109.0,58685.7109375,0.0,2436.520751953125,1.0,279.44384765625,283.10174560546875,296.7134094238281,300.4666442871094,293.1499938964844,293.1499938964844,279.1499938964844,34245.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951265811920166,1.0,0.0,0.0,3.83667516708374,3.836700677871704,9.822077799981344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6025390625,0.0,1737.1405029296875,1895.4371337890625,0.0,3358.11572265625,0.945806086063385,1.0,0.0,3.0,1.0,0.0
18186540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9553096294403076,0.4162479341030121,0.3753290474414825,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.5658977627754211,0.4609269201755523,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9753042459487916,0.4432813823223114,0.3104988932609558,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9333945512771606,0.3914746940135956,0.3715721070766449,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7909629940986633,0.2384625077247619,1.080059051513672,284.8821105957031,284.95001220703125,302.5028991699219,293.7496643066406,299.0569763183594,297.3002014160156,284.8846435546875,1.0,0.566108226776123,0.4499112367630005,0.4499112367630005,1.0,1.0,-3.120038747787476,1.0518330335617063,2.0682055950164795,0.3502255976200104,0.8655405640602112,0.8655405640602112,0.0,120.45338439941406,129.0,58920.7890625,0.0,2370.36474609375,1.0,279.15655517578125,282.9845886230469,296.7593078613281,300.591796875,293.1499938964844,293.1499938964844,279.45001220703125,40022.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008643627166748,1.0,0.0,0.0,3.675563335418701,3.675588369369507,9.01448856893694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.3798828125,0.0,1592.100341796875,1895.4371337890625,0.0,3411.64013671875,0.9142568111419678,1.0,0.0,3.0,1.0,0.0
18186600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9553096294403076,0.4162479341030121,0.3753290474414825,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.5658977627754211,0.4609269201755523,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9753042459487916,0.4432813823223114,0.3104988932609558,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9333945512771606,0.3914746940135956,0.3715721070766449,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7909629940986633,0.2384625077247619,1.080059051513672,284.8821105957031,284.95001220703125,302.5028991699219,293.7496643066406,299.0569763183594,297.3002014160156,284.8846435546875,1.0,0.566108226776123,0.4499112367630005,0.4499112367630005,1.0,1.0,-3.120038747787476,1.0518330335617063,2.0682055950164795,0.3502255976200104,0.8655405640602112,0.8655405640602112,0.0,120.45338439941406,129.0,58920.7890625,0.0,2370.36474609375,1.0,279.15655517578125,282.9845886230469,296.7593078613281,300.591796875,293.1499938964844,293.1499938964844,279.45001220703125,40022.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008643627166748,1.0,0.0,0.0,3.675563335418701,3.675588369369507,9.01448856893694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.3798828125,0.0,1592.100341796875,1895.4371337890625,0.0,3411.64013671875,0.9142568111419678,1.0,0.0,3.0,1.0,0.0
18186660,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9507529139518738,0.4165621995925903,0.3753239512443542,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.5740423202514648,0.4670292735099792,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9718257188796996,0.4443767368793487,0.3110692203044891,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9297935366630554,0.3929461538791656,0.3727673292160034,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.787912130355835,0.2390413731336593,1.0820980072021484,285.0182189941406,284.95001220703125,302.5244140625,293.7515563964844,299.0804443359375,297.3259582519531,285.01763916015625,1.0,0.569572925567627,0.4494959712028503,0.4494959712028503,1.0,1.0,-3.1318960189819336,1.0553879737854004,2.076508045196533,0.3505188524723053,0.9792584180831908,0.9792584180831908,0.0,122.42096710205078,149.0,58372.3984375,0.0,2403.20263671875,1.0,279.443359375,283.13018798828125,296.72125244140625,300.4379577636719,293.1499938964844,293.1499938964844,279.1499938964844,33444.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909088969230652,1.0,0.0,0.0,3.785021543502808,3.785046577453613,9.559386171531514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.1953125,0.0,1668.81103515625,1895.4371337890625,0.0,3318.70654296875,0.9337630867958068,1.0,0.0,3.0,1.0,0.0
18186720,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9507529139518738,0.4165621995925903,0.3753239512443542,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.5740423202514648,0.4670292735099792,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9718257188796996,0.4443767368793487,0.3110692203044891,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9297935366630554,0.3929461538791656,0.3727673292160034,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.787912130355835,0.2390413731336593,1.0820980072021484,285.0182189941406,284.95001220703125,302.5244140625,293.7515563964844,299.0804443359375,297.3259582519531,285.01763916015625,1.0,0.569572925567627,0.4494959712028503,0.4494959712028503,1.0,1.0,-3.1318960189819336,1.0553879737854004,2.076508045196533,0.3505188524723053,0.9792584180831908,0.9792584180831908,0.0,122.42096710205078,149.0,58372.3984375,0.0,2403.20263671875,1.0,279.443359375,283.13018798828125,296.72125244140625,300.4379577636719,293.1499938964844,293.1499938964844,279.1499938964844,33444.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909088969230652,1.0,0.0,0.0,3.785021543502808,3.785046577453613,9.559386171531514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.1953125,0.0,1668.81103515625,1895.4371337890625,0.0,3318.70654296875,0.9337630867958068,1.0,0.0,3.0,1.0,0.0
18186780,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9323580861091614,0.4157427549362182,0.3751479983329773,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.5773141384124756,0.4914535582065582,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.95568186044693,0.4445639252662658,0.3115947544574737,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9128215909004213,0.3937385976314544,0.3739820122718811,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7749522924423218,0.2391741275787353,1.0846501588821411,284.9135437011719,284.95001220703125,302.5401611328125,293.7496337890625,299.082275390625,297.3193664550781,284.91632080078125,1.0,0.5790161490440369,0.4490807056427002,0.4490807056427002,1.0,1.0,-3.166193723678589,1.06753671169281,2.0986568927764893,0.354761004447937,0.8943280577659607,0.8943280577659607,0.0,130.08395385742188,169.0,59642.88671875,0.0,2510.0478515625,1.0,279.1563720703125,282.99859619140625,296.77734375,300.63800048828125,293.1499938964844,293.1499938964844,279.45001220703125,37941.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002755880355835,1.0,0.0,0.0,3.707686901092529,3.707711696624756,9.172746331387316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8095703125,0.0,1613.0533447265625,1895.4371337890625,0.0,3406.153076171875,0.9198222756385804,1.0,0.0,3.0,1.0,0.0
