time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186840,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9323580861091614,0.4157427549362182,0.3751479983329773,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.5773141384124756,0.4914535582065582,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.95568186044693,0.4445639252662658,0.3115947544574737,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9128215909004213,0.3937385976314544,0.3739820122718811,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7749522924423218,0.2391741275787353,1.0846501588821411,284.9135437011719,284.95001220703125,302.5401611328125,293.7496337890625,299.082275390625,297.3193664550781,284.91632080078125,1.0,0.5790161490440369,0.4490807056427002,0.4490807056427002,1.0,1.0,-3.166193723678589,1.06753671169281,2.0986568927764893,0.354761004447937,0.8943280577659607,0.8943280577659607,0.0,130.08395385742188,169.0,59642.88671875,0.0,2510.0478515625,1.0,279.1563720703125,282.99859619140625,296.77734375,300.63800048828125,293.1499938964844,293.1499938964844,279.45001220703125,37941.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002755880355835,1.0,0.0,0.0,3.707686901092529,3.707711696624756,9.172746331387316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8095703125,0.0,1613.0533447265625,1895.4371337890625,0.0,3406.153076171875,0.9198222756385804,1.0,0.0,3.0,1.0,0.0
18186900,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9201082587242126,0.4157663583755493,0.3750557005405426,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.5775858759880066,0.5083244442939758,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.94415020942688,0.4449950754642486,0.3118428587913513,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9022840261459352,0.3943760395050049,0.3745748102664947,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7664577960968018,0.2393282651901245,1.085721492767334,285.0498352050781,284.95001220703125,302.5458068847656,293.7471618652344,299.0788269042969,297.3100280761719,285.0539855957031,1.0,0.5853133201599121,0.4488731026649475,0.4488731026649475,1.0,1.0,-3.188657283782959,1.0756241083145142,2.113033056259156,0.3576875030994415,0.9954302310943604,0.9954302310943604,0.0,135.5226287841797,169.0,59117.1484375,0.0,2583.4931640625,1.0,279.4035339355469,283.1439819335937,296.7255554199219,300.4464416503906,293.1499938964844,293.1499938964844,279.45001220703125,33477.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954195380210876,1.0,0.0,0.0,3.7686495780944815,3.768674373626709,9.476867148805468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.3447265625,0.0,1649.7374267578125,1895.4371337890625,0.0,3360.851318359375,0.9318127036094666,1.0,0.0,3.0,1.0,0.0
18186960,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9082978963851928,0.4160038232803345,0.3754177987575531,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9990000128746032,0.5771282911300659,0.5265170931816101,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9321236610412598,0.4456366002559662,0.3123972117900848,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8921923041343689,0.3951753675937652,0.3754846453666687,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7580438852310181,0.2395704239606857,1.0876567363739014,285.0627746582031,284.95001220703125,302.54986572265625,293.7436828613281,299.0712890625,297.2983093261719,285.0636291503906,1.0,0.5924732685089111,0.4480380117893219,0.4480380117893219,1.0,1.0,-3.2150471210479736,1.083762764930725,2.131284475326538,0.3598164916038513,1.0,1.0,0.0,141.65863037109375,187.0,59521.6875,0.0,2669.6376953125,1.0,279.4431457519531,283.1498718261719,296.73516845703125,300.5204467773437,293.1499938964844,293.1499938964844,279.1499938964844,33174.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949643969535828,1.0,0.0,0.0,3.8369028568267822,3.836928129196167,9.82324309006799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.2734375,0.0,1728.9935302734375,1895.4371337890625,0.0,3356.601318359375,0.9452048540115356,1.0,0.0,3.0,1.0,0.0
18187020,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8775593042373657,0.4149006605148315,0.3754954636096954,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.982901692390442,0.5736562609672546,0.5446928143501282,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8987529873847961,0.445591539144516,0.3131452202796936,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8635981678962708,0.3957253694534302,0.3769772946834564,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7349701523780823,0.2392752021551132,1.0906263589859009,284.9091796875,284.95001220703125,302.5532531738281,293.7333984375,299.041015625,297.2578125,284.9100036621094,1.0,0.6064093708992004,0.4463678300380707,0.4463678300380707,1.0,1.0,-3.2454535961151123,1.091181993484497,2.1542716026306152,0.360947847366333,0.928626537322998,0.928626537322998,0.0,159.4109649658203,205.0,61020.68359375,0.0,2827.807373046875,1.0,279.1557922363281,282.9678955078125,296.7775573730469,300.73541259765625,293.1499938964844,293.1499938964844,278.8500061035156,36811.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907509744167328,1.0,0.0,0.0,3.824808120727539,3.824834108352661,9.761411092767958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2470703125,0.0,1742.847412109375,1895.4371337890625,0.0,3473.47900390625,0.9447076320648192,1.0,0.0,3.0,1.0,0.0
18187080,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8775593042373657,0.4149006605148315,0.3754954636096954,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.982901692390442,0.5736562609672546,0.5446928143501282,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8987529873847961,0.445591539144516,0.3131452202796936,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8635981678962708,0.3957253694534302,0.3769772946834564,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7349701523780823,0.2392752021551132,1.0906263589859009,284.9091796875,284.95001220703125,302.5532531738281,293.7333984375,299.041015625,297.2578125,284.9100036621094,1.0,0.6064093708992004,0.4463678300380707,0.4463678300380707,1.0,1.0,-3.2454535961151123,1.091181993484497,2.1542716026306152,0.360947847366333,0.928626537322998,0.928626537322998,0.0,159.4109649658203,205.0,61020.68359375,0.0,2827.807373046875,1.0,279.1557922363281,282.9678955078125,296.7775573730469,300.73541259765625,293.1499938964844,293.1499938964844,278.8500061035156,36811.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907509744167328,1.0,0.0,0.0,3.824808120727539,3.824834108352661,9.761411092767958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2470703125,0.0,1742.847412109375,1895.4371337890625,0.0,3473.47900390625,0.9447076320648192,1.0,0.0,3.0,1.0,0.0
18187140,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.84651780128479,0.4131511151790619,0.374703049659729,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.94809752702713,0.5728362202644348,0.5439660549163818,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8667421936988831,0.4448692798614502,0.3132678568363189,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8349736928939819,0.3956591188907623,0.3777815997600555,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7106121778488159,0.2384132891893386,1.0909883975982666,284.8755187988281,284.95001220703125,302.54998779296875,293.7185974121094,299.016357421875,297.2325439453125,284.87762451171875,1.0,0.6179956793785095,0.4446976780891418,0.4446976780891418,1.0,1.0,-3.2430450916290283,1.0861403942108154,2.156904697418213,0.3565938472747803,0.8405294418334961,0.8405294418334961,0.0,180.92071533203125,208.0,60968.6953125,0.0,2943.738037109375,1.0,278.8575439453125,282.91729736328125,296.74127197265625,300.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,41126.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148234724998474,1.0,0.0,0.0,3.5865628719329834,3.586587190628052,8.583218686908367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.9873046875,0.0,1501.422119140625,1895.4371337890625,0.0,3541.311767578125,0.8956196308135986,1.0,0.0,3.0,1.0,0.0
18187200,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.84651780128479,0.4131511151790619,0.374703049659729,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.94809752702713,0.5728362202644348,0.5439660549163818,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8667421936988831,0.4448692798614502,0.3132678568363189,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8349736928939819,0.3956591188907623,0.3777815997600555,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7106121778488159,0.2384132891893386,1.0909883975982666,284.8755187988281,284.95001220703125,302.54998779296875,293.7185974121094,299.016357421875,297.2325439453125,284.87762451171875,1.0,0.6179956793785095,0.4446976780891418,0.4446976780891418,1.0,1.0,-3.2430450916290283,1.0861403942108154,2.156904697418213,0.3565938472747803,0.8405294418334961,0.8405294418334961,0.0,180.92071533203125,208.0,60968.6953125,0.0,2943.738037109375,1.0,278.8575439453125,282.91729736328125,296.74127197265625,300.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,41126.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148234724998474,1.0,0.0,0.0,3.5865628719329834,3.586587190628052,8.583218686908367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.9873046875,0.0,1501.422119140625,1895.4371337890625,0.0,3541.311767578125,0.8956196308135986,1.0,0.0,3.0,1.0,0.0
18187260,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8295361995697021,0.4109692275524139,0.3733777105808258,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9264554381370544,0.5727556943893433,0.5443817377090454,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.849169909954071,0.4434356689453125,0.3127887845039367,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8190368413925171,0.3944460451602936,0.3774353563785553,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6939560174942017,0.2359280586242675,1.0841153860092163,284.98223876953125,284.95001220703125,302.5427551269531,293.7015991210937,298.9920349121094,297.2103576660156,284.9815368652344,1.0,0.6240330338478088,0.4431365430355072,0.4431365430355072,1.0,1.0,-3.2327077388763428,1.0783592462539673,2.154348611831665,0.3512278795242309,0.9215309023857116,0.9215309023857116,0.0,195.02951049804688,196.0,59883.92578125,0.0,2999.81689453125,1.0,279.1418151855469,283.0459899902344,296.6721496582031,300.50469970703125,293.1499938964844,293.1499938964844,278.8500061035156,34656.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049595594406128,1.0,0.0,0.0,3.666069269180298,3.666093111038208,8.967979283625027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9765625,0.0,1541.020263671875,1895.4371337890625,0.0,3449.769287109375,0.9079574346542358,1.0,0.0,3.0,1.0,0.0
18187320,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8295361995697021,0.4109692275524139,0.3733777105808258,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9264554381370544,0.5727556943893433,0.5443817377090454,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.849169909954071,0.4434356689453125,0.3127887845039367,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8190368413925171,0.3944460451602936,0.3774353563785553,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6939560174942017,0.2359280586242675,1.0841153860092163,284.98223876953125,284.95001220703125,302.5427551269531,293.7015991210937,298.9920349121094,297.2103576660156,284.9815368652344,1.0,0.6240330338478088,0.4431365430355072,0.4431365430355072,1.0,1.0,-3.2327077388763428,1.0783592462539673,2.154348611831665,0.3512278795242309,0.9215309023857116,0.9215309023857116,0.0,195.02951049804688,196.0,59883.92578125,0.0,2999.81689453125,1.0,279.1418151855469,283.0459899902344,296.6721496582031,300.50469970703125,293.1499938964844,293.1499938964844,278.8500061035156,34656.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049595594406128,1.0,0.0,0.0,3.666069269180298,3.666093111038208,8.967979283625027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9765625,0.0,1541.020263671875,1895.4371337890625,0.0,3449.769287109375,0.9079574346542358,1.0,0.0,3.0,1.0,0.0
18187380,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.825599730014801,0.4088826775550842,0.3716499507427215,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9229081869125366,0.5731478333473206,0.5448291301727295,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8456375002861023,0.4422594010829925,0.3120564222335815,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8157865405082703,0.3936008810997009,0.3767183423042297,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6894199848175049,0.2340496778488159,1.075762391090393,284.9009094238281,284.95001220703125,302.53436279296875,293.6848449707031,298.971435546875,297.1946716308594,284.90142822265625,1.0,0.6230680346488953,0.4415754079818725,0.4415754079818725,1.0,1.0,-3.2193849086761475,1.069473385810852,2.149911642074585,0.3452870547771454,0.8350410461425781,0.8350410461425781,0.0,197.1975555419922,184.0,59927.515625,0.0,2983.54541015625,1.0,278.8583984375,282.9526062011719,296.6930236816406,300.5964660644531,293.1499938964844,293.1499938964844,279.1499938964844,39652.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103354215621948,1.0,0.0,0.0,3.497948408126831,3.497971534729004,8.164321343429037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1357421875,0.0,1396.6788330078125,1895.4371337890625,0.0,3499.716064453125,0.8747478127479553,1.0,0.0,3.0,1.0,0.0
18187440,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.825599730014801,0.4088826775550842,0.3716499507427215,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9229081869125366,0.5731478333473206,0.5448291301727295,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8456375002861023,0.4422594010829925,0.3120564222335815,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8157865405082703,0.3936008810997009,0.3767183423042297,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6894199848175049,0.2340496778488159,1.075762391090393,284.9009094238281,284.95001220703125,302.53436279296875,293.6848449707031,298.971435546875,297.1946716308594,284.90142822265625,1.0,0.6230680346488953,0.4415754079818725,0.4415754079818725,1.0,1.0,-3.2193849086761475,1.069473385810852,2.149911642074585,0.3452870547771454,0.8350410461425781,0.8350410461425781,0.0,197.1975555419922,184.0,59927.515625,0.0,2983.54541015625,1.0,278.8583984375,282.9526062011719,296.6930236816406,300.5964660644531,293.1499938964844,293.1499938964844,279.1499938964844,39652.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103354215621948,1.0,0.0,0.0,3.497948408126831,3.497971534729004,8.164321343429037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1357421875,0.0,1396.6788330078125,1895.4371337890625,0.0,3499.716064453125,0.8747478127479553,1.0,0.0,3.0,1.0,0.0
18187500,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8268513679504395,0.4084910154342651,0.3709510564804077,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9256237149238586,0.5739855766296387,0.5452601313591003,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8472431898117065,0.4422446489334106,0.3118006289005279,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.817379355430603,0.3936603665351867,0.3764895498752594,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6902740001678467,0.2335136383771896,1.072235107421875,285.0094909667969,284.95001220703125,302.5297546386719,293.676513671875,298.9653625488281,297.19317626953125,285.0101928710937,1.0,0.6212618350982666,0.4407948553562164,0.4407948553562164,1.0,1.0,-3.214231491088867,1.065607666969299,2.1486239433288574,0.3424409329891205,0.9091776013374328,0.9091776013374328,0.0,195.2342987060547,184.0,59037.83203125,0.0,2961.919921875,1.0,279.0979309082031,283.0777587890625,296.6343688964844,300.3710327148437,293.1499938964844,293.1499938964844,279.1499938964844,34562.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903375506401062,1.0,0.0,0.0,3.5411269664764404,3.541149616241455,8.367125587938062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9892578125,0.0,1404.94384765625,1895.4371337890625,0.0,3435.0283203125,0.88177090883255,1.0,0.0,3.0,1.0,0.0
18187560,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8299963474273682,0.4082764387130737,0.3706124722957611,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9308993816375732,0.5750033855438232,0.5460522770881653,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8508229851722717,0.44241663813591,0.3117954432964325,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8207930326461792,0.3938941657543182,0.3765348196029663,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.692939043045044,0.2331666052341461,1.0697516202926636,284.99078369140625,284.95001220703125,302.5248718261719,293.66827392578125,298.9622497558594,297.1937866210937,284.9893798828125,1.0,0.6190195679664612,0.440412700176239,0.440412700176239,1.0,1.0,-3.2118358612060547,1.0637011528015137,2.148134708404541,0.3409819006919861,0.9137577414512634,0.9137577414512634,0.0,191.8165740966797,172.0,59057.125,0.0,2938.158935546875,1.0,279.1418762207031,283.0635070800781,296.6374206542969,300.4115295410156,293.1499938964844,293.1499938964844,278.8500061035156,33888.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900617778301239,1.0,0.0,0.0,3.600438117980957,3.60046124458313,8.649758456158452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.431640625,0.0,1463.1405029296875,1895.4371337890625,0.0,3409.34228515625,0.8924263119697571,1.0,0.0,3.0,1.0,0.0
18187620,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8376272916793823,0.4068790078163147,0.3692594766616821,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9434369206428528,0.5761820077896118,0.5470198392868042,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8596486449241638,0.4419671595096588,0.3113775849342346,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8290727138519287,0.3938030898571014,0.376253992319107,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6998594999313354,0.2322553992271423,1.064381122589111,284.9071960449219,284.95001220703125,302.51434326171875,293.6518249511719,298.9511413574219,297.18798828125,284.90753173828125,1.0,0.6133407354354858,0.4396483898162842,0.4396483898162842,1.0,1.0,-3.20408034324646,1.0588922500610352,2.145188093185425,0.3378621637821197,0.8312951922416687,0.8312951922416687,0.0,183.5421142578125,160.0,59300.703125,0.0,2876.704345703125,1.0,278.85888671875,282.96563720703125,296.66473388671875,300.5250244140625,293.1499938964844,293.1499938964844,279.1499938964844,39091.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070593118667604,1.0,0.0,0.0,3.451280117034912,3.4513027667999268,7.947923563733639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.3232421875,0.0,1344.98974609375,1895.4371337890625,0.0,3469.29296875,0.8639539480209351,1.0,0.0,3.0,1.0,0.0
18187680,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8376272916793823,0.4068790078163147,0.3692594766616821,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9434369206428528,0.5761820077896118,0.5470198392868042,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8596486449241638,0.4419671595096588,0.3113775849342346,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8290727138519287,0.3938030898571014,0.376253992319107,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6998594999313354,0.2322553992271423,1.064381122589111,284.9071960449219,284.95001220703125,302.51434326171875,293.6518249511719,298.9511413574219,297.18798828125,284.90753173828125,1.0,0.6133407354354858,0.4396483898162842,0.4396483898162842,1.0,1.0,-3.20408034324646,1.0588922500610352,2.145188093185425,0.3378621637821197,0.8312951922416687,0.8312951922416687,0.0,183.5421142578125,160.0,59300.703125,0.0,2876.704345703125,1.0,278.85888671875,282.96563720703125,296.66473388671875,300.5250244140625,293.1499938964844,293.1499938964844,279.1499938964844,39091.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070593118667604,1.0,0.0,0.0,3.451280117034912,3.4513027667999268,7.947923563733639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.3232421875,0.0,1344.98974609375,1895.4371337890625,0.0,3469.29296875,0.8639539480209351,1.0,0.0,3.0,1.0,0.0
18187740,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8493256568908691,0.4065540432929992,0.3683517873287201,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9603370428085328,0.5783452987670898,0.5484169125556946,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8728532791137695,0.4424390792846679,0.311242014169693,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8411388993263245,0.3944498598575592,0.3762770593166351,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7103283405303955,0.231912761926651,1.0602328777313232,284.9917907714844,284.95001220703125,302.5028686523437,293.6355285644531,298.9461364746094,297.1913452148437,284.99090576171875,1.0,0.6068756580352783,0.4388840794563293,0.4388840794563293,1.0,1.0,-3.199537754058838,1.0553038120269775,2.1442339420318604,0.3350648581981659,0.908482789993286,0.908482789993286,0.0,173.06871032714844,148.0,58568.015625,0.0,2810.135498046875,1.0,279.140869140625,283.0704345703125,296.6099548339844,300.3516845703125,293.1499938964844,293.1499938964844,278.8500061035156,33699.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983493447303772,1.0,0.0,0.0,3.5628528594970703,3.562875747680664,8.470110515190754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7412109375,0.0,1421.5538330078125,1895.4371337890625,0.0,3388.193115234375,0.8840574026107788,1.0,0.0,3.0,1.0,0.0
18187800,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8493256568908691,0.4065540432929992,0.3683517873287201,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9603370428085328,0.5783452987670898,0.5484169125556946,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8728532791137695,0.4424390792846679,0.311242014169693,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8411388993263245,0.3944498598575592,0.3762770593166351,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7103283405303955,0.231912761926651,1.0602328777313232,284.9917907714844,284.95001220703125,302.5028686523437,293.6355285644531,298.9461364746094,297.1913452148437,284.99090576171875,1.0,0.6068756580352783,0.4388840794563293,0.4388840794563293,1.0,1.0,-3.199537754058838,1.0553038120269775,2.1442339420318604,0.3350648581981659,0.908482789993286,0.908482789993286,0.0,173.06871032714844,148.0,58568.015625,0.0,2810.135498046875,1.0,279.140869140625,283.0704345703125,296.6099548339844,300.3516845703125,293.1499938964844,293.1499938964844,278.8500061035156,33699.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983493447303772,1.0,0.0,0.0,3.5628528594970703,3.562875747680664,8.470110515190754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7412109375,0.0,1421.5538330078125,1895.4371337890625,0.0,3388.193115234375,0.8840574026107788,1.0,0.0,3.0,1.0,0.0
18187860,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8629759550094604,0.4053182899951935,0.3670555651187897,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.977510392665863,0.5796602964401245,0.5494310259819031,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8881889581680298,0.4421677887439728,0.3108830153942108,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8552471995353699,0.394546627998352,0.3760944008827209,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7215794920921326,0.2313250303268432,1.0560050010681152,284.90869140625,284.95001220703125,302.4904479980469,293.6192626953125,298.93536376953125,297.1876220703125,284.90887451171875,1.0,0.5999430418014526,0.4379811584949493,0.4379811584949493,1.0,1.0,-3.193469524383545,1.0507980585098269,2.142671585083008,0.3318467736244201,0.8274785280227661,0.8274785280227661,0.0,162.25547790527344,136.0,58869.12109375,0.0,2738.800537109375,1.0,278.859130859375,282.9718322753906,296.63555908203125,300.46807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38905.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054454565048218,1.0,0.0,0.0,3.4215307235717773,3.421553134918213,7.811495379428379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.1796875,0.0,1313.91015625,1895.4371337890625,0.0,3454.2890625,0.8572397232055664,1.0,0.0,3.0,1.0,0.0
18187920,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8629759550094604,0.4053182899951935,0.3670555651187897,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.977510392665863,0.5796602964401245,0.5494310259819031,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8881889581680298,0.4421677887439728,0.3108830153942108,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8552471995353699,0.394546627998352,0.3760944008827209,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7215794920921326,0.2313250303268432,1.0560050010681152,284.90869140625,284.95001220703125,302.4904479980469,293.6192626953125,298.93536376953125,297.1876220703125,284.90887451171875,1.0,0.5999430418014526,0.4379811584949493,0.4379811584949493,1.0,1.0,-3.193469524383545,1.0507980585098269,2.142671585083008,0.3318467736244201,0.8274785280227661,0.8274785280227661,0.0,162.25547790527344,136.0,58869.12109375,0.0,2738.800537109375,1.0,278.859130859375,282.9718322753906,296.63555908203125,300.46807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38905.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054454565048218,1.0,0.0,0.0,3.4215307235717773,3.421553134918213,7.811495379428379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.1796875,0.0,1313.91015625,1895.4371337890625,0.0,3454.2890625,0.8572397232055664,1.0,0.0,3.0,1.0,0.0
18187980,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8812413811683655,0.4050807058811188,0.3661915957927704,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.995794951915741,0.5818721652030945,0.550839900970459,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9081941246986388,0.4427487254142761,0.3107951879501343,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.873860776424408,0.3952905535697937,0.3761755526065826,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.735407292842865,0.2311774045228958,1.052609086036682,284.9906005859375,284.95001220703125,302.4771423339844,293.60302734375,298.92987060546875,297.19189453125,284.9897155761719,1.0,0.5928120017051697,0.4370782673358917,0.4370782673358917,1.0,1.0,-3.190026044845581,1.047276496887207,2.142749547958374,0.3288489878177643,0.9026366472244264,0.9026366472244264,0.0,150.50746154785156,124.0,58180.859375,0.0,2667.90576171875,1.0,279.1405944824219,283.07379150390625,296.57928466796875,300.29638671875,293.1499938964844,293.1499938964844,278.8500061035156,33638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970931768417358,1.0,0.0,0.0,3.535999298095703,3.5360219478607178,8.342911996805924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.552734375,0.0,1392.881591796875,1895.4371337890625,0.0,3376.473388671875,0.8779825568199158,1.0,0.0,3.0,1.0,0.0
18188040,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8812413811683655,0.4050807058811188,0.3661915957927704,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.995794951915741,0.5818721652030945,0.550839900970459,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9081941246986388,0.4427487254142761,0.3107951879501343,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.873860776424408,0.3952905535697937,0.3761755526065826,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.735407292842865,0.2311774045228958,1.052609086036682,284.9906005859375,284.95001220703125,302.4771423339844,293.60302734375,298.92987060546875,297.19189453125,284.9897155761719,1.0,0.5928120017051697,0.4370782673358917,0.4370782673358917,1.0,1.0,-3.190026044845581,1.047276496887207,2.142749547958374,0.3288489878177643,0.9026366472244264,0.9026366472244264,0.0,150.50746154785156,124.0,58180.859375,0.0,2667.90576171875,1.0,279.1405944824219,283.07379150390625,296.57928466796875,300.29638671875,293.1499938964844,293.1499938964844,278.8500061035156,33638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970931768417358,1.0,0.0,0.0,3.535999298095703,3.5360219478607178,8.342911996805924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.552734375,0.0,1392.881591796875,1895.4371337890625,0.0,3376.473388671875,0.8779825568199158,1.0,0.0,3.0,1.0,0.0
18188100,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8888603448867798,0.4045134484767914,0.3657837510108948,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.5827529430389404,0.5460475087165833,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9171966910362244,0.4426760673522949,0.3107905685901642,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8817734122276306,0.3953816890716553,0.3762735426425934,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7411667704582214,0.2309552580118179,1.051336646080017,284.8692321777344,284.95001220703125,302.4701843261719,293.59490966796875,298.92449951171875,297.1911315917969,284.86767578125,1.0,0.5888519287109375,0.4366268217563629,0.4366268217563629,1.0,1.0,-3.1811063289642334,1.0427721738815308,2.138334035873413,0.3269145488739013,0.8155655264854431,0.8155655264854431,0.0,145.85923767089844,124.0,58729.71875,0.0,2625.910400390625,1.0,278.9006652832031,282.9402160644531,296.6247253417969,300.4927673339844,293.1499938964844,293.1499938964844,278.8500061035156,38830.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029714465141296,1.0,0.0,0.0,3.477231740951538,3.477254629135132,8.06790126262058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1083984375,0.0,1369.4925537109375,1895.4371337890625,0.0,3431.2666015625,0.8663290739059448,1.0,0.0,3.0,1.0,0.0
18188160,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8948283791542053,0.4038312137126922,0.3650292456150055,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.5844887495040894,0.5343982577323914,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9246132969856262,0.442487359046936,0.3105552494525909,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8881796598434448,0.3953681886196136,0.3761285543441772,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7457765340805054,0.2306527644395828,1.0493842363357544,284.90203857421875,284.95001220703125,302.4630126953125,293.5867614746094,298.9209899902344,297.1936950683594,284.9024353027344,1.0,0.584283709526062,0.436223417520523,0.436223417520523,1.0,1.0,-3.1646759510040283,1.035636067390442,2.129040002822876,0.3231607377529144,0.8158394694328308,0.8158394694328308,0.0,141.7940216064453,112.0,58158.22265625,0.0,2570.470458984375,1.0,278.8590393066406,282.9759826660156,296.6024169921875,300.3985595703125,293.1499938964844,293.1499938964844,279.1499938964844,39528.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041250348091124,1.0,0.0,0.0,3.3762362003326416,3.376258373260498,7.606046210639761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.1953125,0.0,1273.80810546875,1895.4371337890625,0.0,3442.0048828125,0.8478489518165588,1.0,0.0,3.0,1.0,0.0
18188220,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9105303287506104,0.4034617245197296,0.3642241358757019,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9990000128746032,0.5914657115936279,0.5074219107627869,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9432895183563232,0.4429763257503509,0.3105391263961792,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9042585492134094,0.3959911465644836,0.3762790262699127,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7577044367790222,0.2305012643337249,1.0467761754989624,284.9701843261719,284.95001220703125,302.4481201171875,293.5704345703125,298.9273986816406,297.2196044921875,284.9691162109375,1.0,0.5740952491760254,0.4354166090488434,0.4354166090488434,1.0,1.0,-3.128301858901977,1.020040512084961,2.1082613468170166,0.3155180513858795,0.8725443482398987,0.8725443482398987,0.0,132.7682647705078,100.0,56984.87109375,0.0,2451.805419921875,1.0,279.1401062011719,283.07342529296875,296.53863525390625,300.19219970703125,293.1499938964844,293.1499938964844,279.45001220703125,34630.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894145131111145,1.0,0.0,0.0,3.462592601776123,3.4626147747039795,8.000113211892312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.05615234375,0.0,1324.7728271484375,1895.4371337890625,0.0,3348.9501953125,0.8621586561203003,1.0,0.0,3.0,1.0,0.0
18188280,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9105303287506104,0.4034617245197296,0.3642241358757019,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9990000128746032,0.5914657115936279,0.5074219107627869,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9432895183563232,0.4429763257503509,0.3105391263961792,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9042585492134094,0.3959911465644836,0.3762790262699127,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7577044367790222,0.2305012643337249,1.0467761754989624,284.9701843261719,284.95001220703125,302.4481201171875,293.5704345703125,298.9273986816406,297.2196044921875,284.9691162109375,1.0,0.5740952491760254,0.4354166090488434,0.4354166090488434,1.0,1.0,-3.128301858901977,1.020040512084961,2.1082613468170166,0.3155180513858795,0.8725443482398987,0.8725443482398987,0.0,132.7682647705078,100.0,56984.87109375,0.0,2451.805419921875,1.0,279.1401062011719,283.07342529296875,296.53863525390625,300.19219970703125,293.1499938964844,293.1499938964844,279.45001220703125,34630.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894145131111145,1.0,0.0,0.0,3.462592601776123,3.4626147747039795,8.000113211892312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.05615234375,0.0,1324.7728271484375,1895.4371337890625,0.0,3348.9501953125,0.8621586561203003,1.0,0.0,3.0,1.0,0.0
18188340,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9328525066375732,0.4033058881759643,0.3637607395648956,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.601571261882782,0.4758860170841217,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9655661582946776,0.4437187612056732,0.3107928931713104,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9267972707748412,0.3968125581741333,0.3767033219337463,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.773756742477417,0.2306179404258728,1.0455111265182495,285.0083923339844,284.95001220703125,302.4324951171875,293.553955078125,298.9433898925781,297.26043701171875,285.0048217773437,1.0,0.5629099607467651,0.4346097707748413,0.4346097707748413,1.0,1.0,-3.089128017425537,1.0034033060073853,2.0857245922088623,0.3074556887149811,0.945399045944214,0.945399045944214,0.0,122.8701400756836,118.0,56066.3828125,0.0,2325.92431640625,1.0,279.4406433105469,283.14093017578125,296.5253295898437,300.1054077148437,293.1499938964844,293.1499938964844,279.1499938964844,32142.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857619762420654,1.0,0.0,0.0,3.6255524158477774,3.625575542449951,8.770849717620877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.8837890625,0.0,1477.4730224609375,1895.4371337890625,0.0,3270.552490234375,0.8967342972755432,1.0,0.0,3.0,1.0,0.0
18188400,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9328525066375732,0.4033058881759643,0.3637607395648956,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.601571261882782,0.4758860170841217,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9655661582946776,0.4437187612056732,0.3107928931713104,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9267972707748412,0.3968125581741333,0.3767033219337463,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.773756742477417,0.2306179404258728,1.0455111265182495,285.0083923339844,284.95001220703125,302.4324951171875,293.553955078125,298.9433898925781,297.26043701171875,285.0048217773437,1.0,0.5629099607467651,0.4346097707748413,0.4346097707748413,1.0,1.0,-3.089128017425537,1.0034033060073853,2.0857245922088623,0.3074556887149811,0.945399045944214,0.945399045944214,0.0,122.8701400756836,118.0,56066.3828125,0.0,2325.92431640625,1.0,279.4406433105469,283.14093017578125,296.5253295898437,300.1054077148437,293.1499938964844,293.1499938964844,279.1499938964844,32142.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857619762420654,1.0,0.0,0.0,3.6255524158477774,3.625575542449951,8.770849717620877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.8837890625,0.0,1477.4730224609375,1895.4371337890625,0.0,3270.552490234375,0.8967342972755432,1.0,0.0,3.0,1.0,0.0
18188460,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9356021881103516,0.4019240736961365,0.3627197444438934,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6106252670288086,0.4709334075450897,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9688462615013124,0.4434144198894501,0.3107137084007263,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9307225346565248,0.3968279063701629,0.3768488466739654,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7762737274169922,0.2303629666566848,1.0445975065231323,284.89715576171875,284.95001220703125,302.41619873046875,293.537353515625,298.9575500488281,297.29083251953125,284.8993225097656,1.0,0.5616894960403442,0.4345799386501312,0.4345799386501312,1.0,1.0,-3.080852031707764,1.0002295970916748,2.0806221961975098,0.3053108155727386,0.8423274755477905,0.8423274755477905,0.0,121.2388153076172,136.0,56497.33984375,0.0,2302.162353515625,1.0,279.157958984375,283.0205993652344,296.55914306640625,300.2378845214844,293.1499938964844,293.1499938964844,279.45001220703125,38928.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942763805389404,1.0,0.0,0.0,3.494006872177124,3.494029998779297,8.145932497427566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8056640625,0.0,1387.4185791015625,1895.4371337890625,0.0,3350.17578125,0.8732762336730957,1.0,0.0,3.0,1.0,0.0
18188520,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9356021881103516,0.4019240736961365,0.3627197444438934,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6106252670288086,0.4709334075450897,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9688462615013124,0.4434144198894501,0.3107137084007263,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9307225346565248,0.3968279063701629,0.3768488466739654,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7762737274169922,0.2303629666566848,1.0445975065231323,284.89715576171875,284.95001220703125,302.41619873046875,293.537353515625,298.9575500488281,297.29083251953125,284.8993225097656,1.0,0.5616894960403442,0.4345799386501312,0.4345799386501312,1.0,1.0,-3.080852031707764,1.0002295970916748,2.0806221961975098,0.3053108155727386,0.8423274755477905,0.8423274755477905,0.0,121.2388153076172,136.0,56497.33984375,0.0,2302.162353515625,1.0,279.157958984375,283.0205993652344,296.55914306640625,300.2378845214844,293.1499938964844,293.1499938964844,279.45001220703125,38928.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942763805389404,1.0,0.0,0.0,3.494006872177124,3.494029998779297,8.145932497427566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8056640625,0.0,1387.4185791015625,1895.4371337890625,0.0,3350.17578125,0.8732762336730957,1.0,0.0,3.0,1.0,0.0
18188580,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9250019192695618,0.4017657339572906,0.3624185919761657,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.616637110710144,0.4845331609249115,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9599742293357848,0.4441592991352081,0.3111240267753601,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9210960268974304,0.3976114988327026,0.3775114715099334,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7690603733062744,0.2305366545915603,1.045442819595337,285.0079040527344,284.95001220703125,302.3993225097656,293.5205078125,298.9633178710937,297.3055419921875,285.0075378417969,1.0,0.567023515701294,0.4345500767230987,0.4345500767230987,1.0,1.0,-3.0991194248199463,1.007035732269287,2.092083692550659,0.3075116574764251,0.939579963684082,0.939579963684082,0.0,125.4255142211914,154.0,56177.01171875,0.0,2357.97216796875,1.0,279.4412841796875,283.1402587890625,296.5008544921875,300.08251953125,293.1499938964844,293.1499938964844,279.1499938964844,32932.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864777088165283,1.0,0.0,0.0,3.630460500717163,3.630483865737915,8.794612540441449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1416015625,0.0,1488.7071533203125,1895.4371337890625,0.0,3277.252685546875,0.8987745642662048,1.0,0.0,3.0,1.0,0.0
18188640,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9250019192695618,0.4017657339572906,0.3624185919761657,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.616637110710144,0.4845331609249115,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9599742293357848,0.4441592991352081,0.3111240267753601,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9210960268974304,0.3976114988327026,0.3775114715099334,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7690603733062744,0.2305366545915603,1.045442819595337,285.0079040527344,284.95001220703125,302.3993225097656,293.5205078125,298.9633178710937,297.3055419921875,285.0075378417969,1.0,0.567023515701294,0.4345500767230987,0.4345500767230987,1.0,1.0,-3.0991194248199463,1.007035732269287,2.092083692550659,0.3075116574764251,0.939579963684082,0.939579963684082,0.0,125.4255142211914,154.0,56177.01171875,0.0,2357.97216796875,1.0,279.4412841796875,283.1402587890625,296.5008544921875,300.08251953125,293.1499938964844,293.1499938964844,279.1499938964844,32932.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864777088165283,1.0,0.0,0.0,3.630460500717163,3.630483865737915,8.794612540441449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1416015625,0.0,1488.7071533203125,1895.4371337890625,0.0,3277.252685546875,0.8987745642662048,1.0,0.0,3.0,1.0,0.0
