time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188700,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9162868857383728,0.4012731313705444,0.3623481094837188,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6178702712059021,0.4964431524276733,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9519984126091005,0.4442123472690582,0.3114152252674103,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.912967562675476,0.3977510333061218,0.3779394924640655,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.763045608997345,0.2304567247629165,1.046213984489441,284.8848876953125,284.95001220703125,302.3906555175781,293.5119934082031,298.9584655761719,297.3008117675781,284.8824157714844,1.0,0.5715417861938477,0.4345351755619049,0.4345351755619049,1.0,1.0,-3.1151392459869385,1.013005018234253,2.102134227752685,0.3097261786460876,0.8573549389839172,0.8573549389839172,0.0,129.19248962402344,154.0,57264.17578125,0.0,2407.918701171875,1.0,279.1979675292969,282.9956970214844,296.5521240234375,300.3065490722656,293.1499938964844,293.1499938964844,279.1499938964844,37002.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893682599067688,1.0,0.0,0.0,3.609732866287232,3.6097567081451416,8.694476036907872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.2939453125,0.0,1496.2445068359375,1895.4371337890625,0.0,3344.629150390625,0.8948500752449036,1.0,0.0,3.0,1.0,0.0
18188760,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.905630886554718,0.4006225764751434,0.3619200885295868,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.6179242134094238,0.5117456316947937,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9413242340087892,0.4441130459308624,0.3114705383777618,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.903124749660492,0.3977540731430053,0.378118485212326,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7554735541343689,0.2302445322275161,1.0461938381195068,284.9156188964844,284.95001220703125,302.3818359375,293.50341796875,298.947021484375,297.2886962890625,284.9179077148437,1.0,0.5769355893135071,0.4340303838253021,0.4340303838253021,1.0,1.0,-3.13327431678772,1.0186220407485962,2.114652156829834,0.3111276626586914,0.8600520491600037,0.8600520491600037,0.0,134.0513153076172,172.0,57273.8671875,0.0,2468.227294921875,1.0,279.1579895019531,283.0223388671875,296.5362548828125,300.2532958984375,293.1499938964844,293.1499938964844,279.45001220703125,37980.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969112038612366,1.0,0.0,0.0,3.5408947467803955,3.5409181118011475,8.366029078388237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.12451171875,0.0,1429.5142822265625,1895.4371337890625,0.0,3374.775390625,0.8829303979873657,1.0,0.0,3.0,1.0,0.0
18188820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8854140639305115,0.4004820585250854,0.3619016706943512,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6163545250892639,0.5464174747467041,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9184995293617249,0.4449614584445953,0.3121517896652221,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8837755918502808,0.398527592420578,0.3790398836135864,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7401255965232849,0.2301837801933288,1.047326922416687,285.0321350097656,284.95001220703125,302.3638916015625,293.48602294921875,298.922119140625,297.26141357421875,285.0316467285156,1.0,0.5898528099060059,0.4330208599567413,0.4330208599567413,1.0,1.0,-3.178213834762573,1.032866597175598,2.1453473567962646,0.3149764537811279,0.9755432605743408,0.9755432605743408,0.0,145.7007598876953,175.0,57267.2109375,0.0,2618.393310546875,1.0,279.4417724609375,283.1420593261719,296.47918701171875,300.1237487792969,293.1499938964844,293.1499938964844,279.1499938964844,32229.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918089866638184,1.0,0.0,0.0,3.700207233428955,3.700231075286865,9.135774803326058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.671875,0.0,1561.1485595703125,1895.4371337890625,0.0,3327.120849609375,0.914030134677887,1.0,0.0,3.0,1.0,0.0
18188880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8854140639305115,0.4004820585250854,0.3619016706943512,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6163545250892639,0.5464174747467041,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9184995293617249,0.4449614584445953,0.3121517896652221,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8837755918502808,0.398527592420578,0.3790398836135864,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7401255965232849,0.2301837801933288,1.047326922416687,285.0321350097656,284.95001220703125,302.3638916015625,293.48602294921875,298.922119140625,297.26141357421875,285.0316467285156,1.0,0.5898528099060059,0.4330208599567413,0.4330208599567413,1.0,1.0,-3.178213834762573,1.032866597175598,2.1453473567962646,0.3149764537811279,0.9755432605743408,0.9755432605743408,0.0,145.7007598876953,175.0,57267.2109375,0.0,2618.393310546875,1.0,279.4417724609375,283.1420593261719,296.47918701171875,300.1237487792969,293.1499938964844,293.1499938964844,279.1499938964844,32229.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918089866638184,1.0,0.0,0.0,3.700207233428955,3.700231075286865,9.135774803326058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.671875,0.0,1561.1485595703125,1895.4371337890625,0.0,3327.120849609375,0.914030134677887,1.0,0.0,3.0,1.0,0.0
18188940,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8702652454376221,0.3991261124610901,0.3613258302211761,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6117399334907532,0.5740185976028442,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.90237694978714,0.4448080956935882,0.3125079274177551,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.869552731513977,0.3984752595424652,0.3795661330223083,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7288094758987427,0.22951540350914,1.0467675924301147,284.90753173828125,284.95001220703125,302.345458984375,293.4682922363281,298.88507080078125,297.2178649902344,284.90948486328125,1.0,0.5993489623069763,0.4320113062858581,0.4320113062858581,1.0,1.0,-3.211122751235962,1.0425173044204712,2.168605327606201,0.3173913955688476,0.8808455467224121,0.8808455467224121,0.0,155.354248046875,178.0,58476.265625,0.0,2737.02978515625,1.0,279.1568298339844,282.9929504394531,296.51104736328125,300.3072204589844,293.1499938964844,293.1499938964844,279.45001220703125,37687.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042729139328004,1.0,0.0,0.0,3.641616821289064,3.641641139984131,8.848747370393539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7109375,0.0,1536.45654296875,1895.4371337890625,0.0,3443.380615234375,0.9046810865402222,1.0,0.0,3.0,1.0,0.0
18189000,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8702652454376221,0.3991261124610901,0.3613258302211761,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6117399334907532,0.5740185976028442,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.90237694978714,0.4448080956935882,0.3125079274177551,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.869552731513977,0.3984752595424652,0.3795661330223083,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7288094758987427,0.22951540350914,1.0467675924301147,284.90753173828125,284.95001220703125,302.345458984375,293.4682922363281,298.88507080078125,297.2178649902344,284.90948486328125,1.0,0.5993489623069763,0.4320113062858581,0.4320113062858581,1.0,1.0,-3.211122751235962,1.0425173044204712,2.168605327606201,0.3173913955688476,0.8808455467224121,0.8808455467224121,0.0,155.354248046875,178.0,58476.265625,0.0,2737.02978515625,1.0,279.1568298339844,282.9929504394531,296.51104736328125,300.3072204589844,293.1499938964844,293.1499938964844,279.45001220703125,37687.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042729139328004,1.0,0.0,0.0,3.641616821289064,3.641641139984131,8.848747370393539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7109375,0.0,1536.45654296875,1895.4371337890625,0.0,3443.380615234375,0.9046810865402222,1.0,0.0,3.0,1.0,0.0
18189060,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8548713326454163,0.3986593782901764,0.3610202074050903,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.988297402858734,0.6090813279151917,0.5777039527893066,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8865986466407776,0.4454212784767151,0.3130347728729248,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8548960089683533,0.3989320695400238,0.3802053034305572,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7166519165039062,0.2290511578321457,1.0460612773895264,285.0091857910156,284.95001220703125,302.3266296386719,293.4501647949219,298.855712890625,297.1925354003906,285.00714111328125,1.0,0.6054431796073914,0.4303636848926544,0.4303636848926544,1.0,1.0,-3.215828657150269,1.0401023626327517,2.175726413726806,0.3140013515949249,0.978035807609558,0.978035807609558,0.0,165.42300415039062,181.0,57792.265625,0.0,2801.8125,1.0,279.4432373046875,283.1104736328125,296.44073486328125,300.13458251953125,293.1499938964844,293.1499938964844,279.1499938964844,33042.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988328576087952,1.0,0.0,0.0,3.7690510749816895,3.769075870513916,9.47888736391178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.3330078125,0.0,1646.84912109375,1895.4371337890625,0.0,3392.7021484375,0.9297330975532532,1.0,0.0,3.0,1.0,0.0
18189120,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8548713326454163,0.3986593782901764,0.3610202074050903,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.988297402858734,0.6090813279151917,0.5777039527893066,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8865986466407776,0.4454212784767151,0.3130347728729248,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8548960089683533,0.3989320695400238,0.3802053034305572,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7166519165039062,0.2290511578321457,1.0460612773895264,285.0091857910156,284.95001220703125,302.3266296386719,293.4501647949219,298.855712890625,297.1925354003906,285.00714111328125,1.0,0.6054431796073914,0.4303636848926544,0.4303636848926544,1.0,1.0,-3.215828657150269,1.0401023626327517,2.175726413726806,0.3140013515949249,0.978035807609558,0.978035807609558,0.0,165.42300415039062,181.0,57792.265625,0.0,2801.8125,1.0,279.4432373046875,283.1104736328125,296.44073486328125,300.13458251953125,293.1499938964844,293.1499938964844,279.1499938964844,33042.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988328576087952,1.0,0.0,0.0,3.7690510749816895,3.769075870513916,9.47888736391178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.3330078125,0.0,1646.84912109375,1895.4371337890625,0.0,3392.7021484375,0.9297330975532532,1.0,0.0,3.0,1.0,0.0
18189180,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8436979651451111,0.3970976173877716,0.3602065145969391,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9769484400749208,0.6081570386886597,0.576970100402832,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8752160668373108,0.4451246559619903,0.3132558465003967,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8445145487785339,0.398652970790863,0.380471259355545,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7069738507270813,0.2281916439533233,1.0442887544631958,284.88494873046875,284.95001220703125,302.30743408203125,293.4315795898437,298.831298828125,297.1759338378906,284.8870849609375,1.0,0.6092073917388916,0.428716093301773,0.428716093301773,1.0,1.0,-3.212369203567505,1.03460955619812,2.1777596473693848,0.3092123866081238,0.8655039668083191,0.8655039668083191,0.0,173.1491241455078,184.0,58288.1875,0.0,2837.13720703125,1.0,279.1566162109375,282.9748229980469,296.4598083496094,300.2561950683594,293.1499938964844,293.1499938964844,279.45001220703125,39294.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083133339881896,1.0,0.0,0.0,3.645817756652832,3.64584231376648,8.869175189829548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.71044921875,0.0,1553.1444091796875,1895.4371337890625,0.0,3480.944091796875,0.90678733587265,1.0,0.0,3.0,1.0,0.0
18189240,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8436979651451111,0.3970976173877716,0.3602065145969391,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9769484400749208,0.6081570386886597,0.576970100402832,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8752160668373108,0.4451246559619903,0.3132558465003967,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8445145487785339,0.398652970790863,0.380471259355545,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7069738507270813,0.2281916439533233,1.0442887544631958,284.88494873046875,284.95001220703125,302.30743408203125,293.4315795898437,298.831298828125,297.1759338378906,284.8870849609375,1.0,0.6092073917388916,0.428716093301773,0.428716093301773,1.0,1.0,-3.212369203567505,1.03460955619812,2.1777596473693848,0.3092123866081238,0.8655039668083191,0.8655039668083191,0.0,173.1491241455078,184.0,58288.1875,0.0,2837.13720703125,1.0,279.1566162109375,282.9748229980469,296.4598083496094,300.2561950683594,293.1499938964844,293.1499938964844,279.45001220703125,39294.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083133339881896,1.0,0.0,0.0,3.645817756652832,3.64584231376648,8.869175189829548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.71044921875,0.0,1553.1444091796875,1895.4371337890625,0.0,3480.944091796875,0.90678733587265,1.0,0.0,3.0,1.0,0.0
18189300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8397112488746643,0.3968103528022766,0.359773188829422,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9728137850761414,0.6085633039474487,0.577079176902771,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8712283372879028,0.4453933835029602,0.3133318126201629,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8408836722373962,0.3988143503665924,0.380539208650589,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7032781839370728,0.2279428243637085,1.043138861656189,285.0088806152344,284.95001220703125,302.2977294921875,293.422119140625,298.8236694335937,297.1743469238281,285.0113830566406,1.0,0.6105979084968567,0.42789226770401,0.42789226770401,1.0,1.0,-3.2107625007629395,1.0319150686264038,2.178847312927246,0.3066858053207397,0.9471556544303894,0.9471556544303894,0.0,176.0286102294922,184.0,57366.625,0.0,2849.618408203125,1.0,279.40185546875,283.1152038574219,296.3916931152344,300.0221252441406,293.1499938964844,293.1499938964844,279.45001220703125,34573.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020983576774596,1.0,0.0,0.0,3.685200452804565,3.685224533081055,9.061821515388148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.267578125,0.0,1561.9078369140625,1895.4371337890625,0.0,3423.136474609375,0.9139602184295654,1.0,0.0,3.0,1.0,0.0
18189360,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8371973633766174,0.3967287540435791,0.3597434759140014,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9702232480049132,0.6092846393585205,0.5777498483657837,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8688004016876221,0.4458794593811035,0.3136923015117645,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8386266231536865,0.3991450667381286,0.3808920979499817,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7008549571037292,0.227829024195671,1.042827010154724,285.0003662109375,284.95001220703125,302.2879638671875,293.4125366210937,298.8197937011719,297.1757507324219,284.9990234375,1.0,0.6119408011436462,0.4275020658969879,0.4275020658969879,1.0,1.0,-3.212012529373169,1.0313093662261963,2.1807031631469727,0.305653303861618,0.9606143236160278,0.9606143236160278,0.0,178.15211486816406,187.0,57450.77734375,0.0,2863.853271484375,1.0,279.4429931640625,283.10723876953125,296.3890991210937,300.0596923828125,293.1499938964844,293.1499938964844,279.1499938964844,33650.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998227715492249,1.0,0.0,0.0,3.7488622665405273,3.748886823654175,9.377611149830044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.986328125,0.0,1627.9090576171875,1895.4371337890625,0.0,3401.93212890625,0.9257223010063172,1.0,0.0,3.0,1.0,0.0
18189420,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8315814733505249,0.3953990936279297,0.3589865565299988,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9644212126731871,0.6096945405006409,0.5785518288612366,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8634485006332397,0.4458518624305725,0.3139832615852356,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8337099552154541,0.3990194499492645,0.3811461627483368,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.695652425289154,0.2271641343832016,1.041226863861084,284.8933410644531,284.95001220703125,302.26824951171875,293.3929748535156,298.8055419921875,297.1689758300781,284.8952941894531,1.0,0.6141640543937683,0.4267216026782989,0.4267216026782989,1.0,1.0,-3.210805892944336,1.028862237930298,2.181943655014038,0.3033676147460937,0.8600015044212341,0.8600015044212341,0.0,182.49615478515625,190.0,57945.484375,0.0,2885.160888671875,1.0,279.15704345703125,282.9859619140625,296.4146728515625,300.1856994628906,293.1499938964844,293.1499938964844,279.45001220703125,39319.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908042311668396,1.0,0.0,0.0,3.614741802215576,3.614766120910645,8.718621984371566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0625,0.0,1518.8912353515625,1895.4371337890625,0.0,3478.42626953125,0.9001855254173279,1.0,0.0,3.0,1.0,0.0
18189480,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8315814733505249,0.3953990936279297,0.3589865565299988,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9644212126731871,0.6096945405006409,0.5785518288612366,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8634485006332397,0.4458518624305725,0.3139832615852356,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8337099552154541,0.3990194499492645,0.3811461627483368,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.695652425289154,0.2271641343832016,1.041226863861084,284.8933410644531,284.95001220703125,302.26824951171875,293.3929748535156,298.8055419921875,297.1689758300781,284.8952941894531,1.0,0.6141640543937683,0.4267216026782989,0.4267216026782989,1.0,1.0,-3.210805892944336,1.028862237930298,2.181943655014038,0.3033676147460937,0.8600015044212341,0.8600015044212341,0.0,182.49615478515625,190.0,57945.484375,0.0,2885.160888671875,1.0,279.15704345703125,282.9859619140625,296.4146728515625,300.1856994628906,293.1499938964844,293.1499938964844,279.45001220703125,39319.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908042311668396,1.0,0.0,0.0,3.614741802215576,3.614766120910645,8.718621984371566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0625,0.0,1518.8912353515625,1895.4371337890625,0.0,3478.42626953125,0.9001855254173279,1.0,0.0,3.0,1.0,0.0
18189540,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8277167081832886,0.3951663970947265,0.3586204051971435,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9605318903923036,0.6112495064735413,0.5798308253288269,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8599673509597778,0.446807712316513,0.3145337104797363,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8304162621498108,0.3996177911758423,0.3816238641738891,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6919536590576172,0.2269437164068222,1.0401793718338013,285.0038146972656,284.95001220703125,302.2483215332031,293.3728332519531,298.7984619140625,297.1724853515625,285.0028381347656,1.0,0.6161478757858276,0.42594113945961,0.42594113945961,1.0,1.0,-3.2118709087371826,1.0272586345672607,2.184612274169922,0.3012211918830871,0.9555164575576782,0.9555164575576782,0.0,185.7911834716797,193.0,57179.30078125,0.0,2905.45654296875,1.0,279.4421081542969,283.1130065917969,296.34930419921875,300.0008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33582.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995255827903748,1.0,0.0,0.0,3.723901033401489,3.7239253520965576,9.253149642063364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8818359375,0.0,1598.5013427734375,1895.4371337890625,0.0,3399.161376953125,0.9202386736869812,1.0,0.0,3.0,1.0,0.0
18189600,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8277167081832886,0.3951663970947265,0.3586204051971435,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9605318903923036,0.6112495064735413,0.5798308253288269,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8599673509597778,0.446807712316513,0.3145337104797363,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8304162621498108,0.3996177911758423,0.3816238641738891,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6919536590576172,0.2269437164068222,1.0401793718338013,285.0038146972656,284.95001220703125,302.2483215332031,293.3728332519531,298.7984619140625,297.1724853515625,285.0028381347656,1.0,0.6161478757858276,0.42594113945961,0.42594113945961,1.0,1.0,-3.2118709087371826,1.0272586345672607,2.184612274169922,0.3012211918830871,0.9555164575576782,0.9555164575576782,0.0,185.7911834716797,193.0,57179.30078125,0.0,2905.45654296875,1.0,279.4421081542969,283.1130065917969,296.34930419921875,300.0008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33582.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995255827903748,1.0,0.0,0.0,3.723901033401489,3.7239253520965576,9.253149642063364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8818359375,0.0,1598.5013427734375,1895.4371337890625,0.0,3399.161376953125,0.9202386736869812,1.0,0.0,3.0,1.0,0.0
18189660,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8234183192253113,0.3939122259616852,0.3578991889953613,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9560893774032592,0.6117828488349915,0.5807548761367798,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8561446070671082,0.4469175636768341,0.3148977160453796,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8268092274665833,0.3995475769042969,0.3818995952606201,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6880126595497131,0.2263633906841278,1.0388357639312744,284.8968811035156,284.95001220703125,302.2282409667969,293.3520812988281,298.7848815917969,297.16717529296875,284.898681640625,1.0,0.6179969906806946,0.4250850081443786,0.4250850081443786,1.0,1.0,-3.211276292800904,1.0248373746871948,2.186439037322998,0.2988491654396057,0.8575783371925354,0.8575783371925354,0.0,189.3077087402344,196.0,57700.5390625,0.0,2923.494873046875,1.0,279.1571960449219,282.990966796875,296.3748474121094,300.1298217773437,293.1499938964844,293.1499938964844,279.45001220703125,39187.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079738259315492,1.0,0.0,0.0,3.595177173614502,3.595201253890991,8.624498946119274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.626953125,0.0,1496.516845703125,1895.4371337890625,0.0,3477.790283203125,0.8957585692405701,1.0,0.0,3.0,1.0,0.0
18189720,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8234183192253113,0.3939122259616852,0.3578991889953613,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9560893774032592,0.6117828488349915,0.5807548761367798,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8561446070671082,0.4469175636768341,0.3148977160453796,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8268092274665833,0.3995475769042969,0.3818995952606201,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6880126595497131,0.2263633906841278,1.0388357639312744,284.8968811035156,284.95001220703125,302.2282409667969,293.3520812988281,298.7848815917969,297.16717529296875,284.898681640625,1.0,0.6179969906806946,0.4250850081443786,0.4250850081443786,1.0,1.0,-3.211276292800904,1.0248373746871948,2.186439037322998,0.2988491654396057,0.8575783371925354,0.8575783371925354,0.0,189.3077087402344,196.0,57700.5390625,0.0,2923.494873046875,1.0,279.1571960449219,282.990966796875,296.3748474121094,300.1298217773437,293.1499938964844,293.1499938964844,279.45001220703125,39187.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079738259315492,1.0,0.0,0.0,3.595177173614502,3.595201253890991,8.624498946119274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.626953125,0.0,1496.516845703125,1895.4371337890625,0.0,3477.790283203125,0.8957585692405701,1.0,0.0,3.0,1.0,0.0
18189780,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8202254772186279,0.3937185406684875,0.3575602173805237,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9529061317443848,0.6133611798286438,0.5820568203926086,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8534899353981018,0.4479802846908569,0.3155149519443512,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8241917490959167,0.4001739025115967,0.3823931813240051,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6849936842918396,0.2261882871389389,1.0379544496536257,285.0040283203125,284.95001220703125,302.2080993652344,293.3306579589844,298.7779541015625,297.1713562011719,285.0030212402344,1.0,0.619797945022583,0.4242288768291473,0.4242288768291473,1.0,1.0,-3.2127013206481934,1.023156762123108,2.189544677734375,0.2965749502182007,0.951907753944397,0.951907753944397,0.0,192.19168090820312,199.0,56961.27734375,0.0,2942.308837890625,1.0,279.4419860839844,283.1147155761719,296.3081359863281,299.94586181640625,293.1499938964844,293.1499938964844,279.1499938964844,33503.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996789455413818,1.0,0.0,0.0,3.707934617996216,3.707958936691284,9.173973012366332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.197265625,0.0,1579.6072998046875,1895.4371337890625,0.0,3400.591552734375,0.9165807366371156,1.0,0.0,3.0,1.0,0.0
18189840,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8202254772186279,0.3937185406684875,0.3575602173805237,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9529061317443848,0.6133611798286438,0.5820568203926086,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8534899353981018,0.4479802846908569,0.3155149519443512,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8241917490959167,0.4001739025115967,0.3823931813240051,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6849936842918396,0.2261882871389389,1.0379544496536257,285.0040283203125,284.95001220703125,302.2080993652344,293.3306579589844,298.7779541015625,297.1713562011719,285.0030212402344,1.0,0.619797945022583,0.4242288768291473,0.4242288768291473,1.0,1.0,-3.2127013206481934,1.023156762123108,2.189544677734375,0.2965749502182007,0.951907753944397,0.951907753944397,0.0,192.19168090820312,199.0,56961.27734375,0.0,2942.308837890625,1.0,279.4419860839844,283.1147155761719,296.3081359863281,299.94586181640625,293.1499938964844,293.1499938964844,279.1499938964844,33503.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996789455413818,1.0,0.0,0.0,3.707934617996216,3.707958936691284,9.173973012366332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.197265625,0.0,1579.6072998046875,1895.4371337890625,0.0,3400.591552734375,0.9165807366371156,1.0,0.0,3.0,1.0,0.0
18189900,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8186506628990173,0.3931947350502014,0.3574068546295166,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.951327621936798,0.6137171983718872,0.5827250480651855,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8522210121154785,0.448169857263565,0.3158629834651947,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8229238986968994,0.4002216160297394,0.3826788961887359,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6835532188415527,0.2259645611047744,1.037725567817688,284.87213134765625,284.95001220703125,302.197998046875,293.3197021484375,298.7720031738281,297.1698303222656,284.8691711425781,1.0,0.6207448244094849,0.4238008260726928,0.4238008260726928,1.0,1.0,-3.213813066482544,1.0224511623382568,2.191361904144287,0.2956108450889587,0.8607816100120544,0.8607816100120544,0.0,193.66807556152344,199.0,57828.55078125,0.0,2952.740478515625,1.0,279.1963806152344,282.965576171875,296.3539428710937,300.152587890625,293.1499938964844,293.1499938964844,279.1499938964844,37767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061473608016968,1.0,0.0,0.0,3.67297101020813,3.672995567321777,9.001778380479664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.076171875,0.0,1572.1864013671875,1895.4371337890625,0.0,3460.81591796875,0.909409523010254,1.0,0.0,3.0,1.0,0.0
18189960,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8163400888442993,0.3925113677978515,0.3568681180477142,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9488757252693176,0.6138976216316223,0.5829755067825317,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.850247859954834,0.4481976926326751,0.3159449100494385,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8210185766220093,0.4001295268535614,0.3826825618743896,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6815106272697449,0.2256389111280441,1.0367132425308228,284.8978271484375,284.95001220703125,302.1879272460937,293.3085327148437,298.7646789550781,297.1664428710937,284.89971923828125,1.0,0.6215583682060242,0.4233867228031158,0.4233867228031158,1.0,1.0,-3.212354183197021,1.0208420753479004,2.191512107849121,0.2942833602428436,0.8549644947052002,0.8549644947052002,0.0,195.49737548828125,202.0,57481.87890625,0.0,2959.70947265625,1.0,279.1575012207031,282.993408203125,296.3321838378906,300.0735778808594,293.1499938964844,293.1499938964844,279.45001220703125,39162.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082868695259094,1.0,0.0,0.0,3.5795233249664307,3.57954740524292,8.54955885642994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.6650390625,0.0,1479.36865234375,1895.4371337890625,0.0,3480.698486328125,0.8922672867774963,1.0,0.0,3.0,1.0,0.0
18190020,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8133869767189026,0.3923563957214355,0.3565627634525299,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.945958375930786,0.6154723167419434,0.5842719674110413,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8479821681976318,0.4493686854839325,0.3166349232196808,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8186672329902649,0.400779664516449,0.3831954896450043,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.678791880607605,0.2254839837551117,1.0359156131744385,285.0033264160156,284.95001220703125,302.1677551269531,293.2856750488281,298.7581481933594,297.1709899902344,285.0023193359375,1.0,0.6233237981796265,0.4225584864616394,0.4225584864616394,1.0,1.0,-3.214024543762207,1.019309401512146,2.1947152614593506,0.2921379804611206,0.9481925964355468,0.9481925964355468,0.0,198.27197265625,190.0,56759.73828125,0.0,2978.463134765625,1.0,279.44189453125,283.1152648925781,296.2637634277344,299.8887939453125,293.1499938964844,293.1499938964844,279.1499938964844,33473.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001145362854004,1.0,0.0,0.0,3.694154739379883,3.694178819656372,9.105912113227532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.970703125,0.0,1563.719970703125,1895.4371337890625,0.0,3404.65185546875,0.9134549498558044,1.0,0.0,3.0,1.0,0.0
18190080,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8133869767189026,0.3923563957214355,0.3565627634525299,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.945958375930786,0.6154723167419434,0.5842719674110413,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8479821681976318,0.4493686854839325,0.3166349232196808,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8186672329902649,0.400779664516449,0.3831954896450043,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.678791880607605,0.2254839837551117,1.0359156131744385,285.0033264160156,284.95001220703125,302.1677551269531,293.2856750488281,298.7581481933594,297.1709899902344,285.0023193359375,1.0,0.6233237981796265,0.4225584864616394,0.4225584864616394,1.0,1.0,-3.214024543762207,1.019309401512146,2.1947152614593506,0.2921379804611206,0.9481925964355468,0.9481925964355468,0.0,198.27197265625,190.0,56759.73828125,0.0,2978.463134765625,1.0,279.44189453125,283.1152648925781,296.2637634277344,299.8887939453125,293.1499938964844,293.1499938964844,279.1499938964844,33473.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001145362854004,1.0,0.0,0.0,3.694154739379883,3.694178819656372,9.105912113227532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.970703125,0.0,1563.719970703125,1895.4371337890625,0.0,3404.65185546875,0.9134549498558044,1.0,0.0,3.0,1.0,0.0
18190140,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8160344362258911,0.3912220895290375,0.3556738197803497,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9508110880851746,0.6160207986831665,0.5849324464797974,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8517193794250488,0.4497140049934387,0.3169521689414978,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8219597935676575,0.4007774293422699,0.3832547068595886,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.681297779083252,0.2249693423509597,1.0335544347763062,284.8978881835937,284.95001220703125,302.14764404296875,293.26202392578125,298.74517822265625,297.16656494140625,284.8995361328125,1.0,0.6207515597343445,0.4217302501201629,0.4217302501201629,1.0,1.0,-3.2113752365112305,1.0161808729171753,2.1951942443847656,0.2896280288696289,0.8515087366104126,0.8515087366104126,0.0,194.8874664306641,178.0,57238.50390625,0.0,2954.334228515625,1.0,279.1574401855469,282.9950561523437,296.2858581542969,300.0126037597656,293.1499938964844,293.1499938964844,279.45001220703125,39197.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087918400764464,1.0,0.0,0.0,3.563004970550537,3.563028812408448,8.470833563478664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.50439453125,0.0,1461.8765869140625,1895.4371337890625,0.0,3485.387939453125,0.8886510729789734,1.0,0.0,3.0,1.0,0.0
18190200,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8160344362258911,0.3912220895290375,0.3556738197803497,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9508110880851746,0.6160207986831665,0.5849324464797974,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8517193794250488,0.4497140049934387,0.3169521689414978,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8219597935676575,0.4007774293422699,0.3832547068595886,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.681297779083252,0.2249693423509597,1.0335544347763062,284.8978881835937,284.95001220703125,302.14764404296875,293.26202392578125,298.74517822265625,297.16656494140625,284.8995361328125,1.0,0.6207515597343445,0.4217302501201629,0.4217302501201629,1.0,1.0,-3.2113752365112305,1.0161808729171753,2.1951942443847656,0.2896280288696289,0.8515087366104126,0.8515087366104126,0.0,194.8874664306641,178.0,57238.50390625,0.0,2954.334228515625,1.0,279.1574401855469,282.9950561523437,296.2858581542969,300.0126037597656,293.1499938964844,293.1499938964844,279.45001220703125,39197.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087918400764464,1.0,0.0,0.0,3.563004970550537,3.563028812408448,8.470833563478664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.50439453125,0.0,1461.8765869140625,1895.4371337890625,0.0,3485.387939453125,0.8886510729789734,1.0,0.0,3.0,1.0,0.0
18190260,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8236128687858582,0.3911979496479034,0.3550846576690674,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9619529843330384,0.6176527142524719,0.5858635902404785,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8608629703521729,0.4510509669780731,0.3174532353878021,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8300669193267822,0.4015190005302429,0.3834325969219208,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6883118748664856,0.2249031662940979,1.031141757965088,285.0000305175781,284.95001220703125,302.1276550292969,293.2375183105469,298.7393493652344,297.1719970703125,284.9989929199219,1.0,0.6161494851112366,0.4209663271903991,0.4209663271903991,1.0,1.0,-3.2096939086914062,1.0135798454284668,2.1961140632629395,0.2872117161750793,0.9412424564361572,0.9412424564361572,0.0,187.1038513183593,166.0,56472.1796875,0.0,2908.19091796875,1.0,279.4417419433594,283.1147766113281,296.2149353027344,299.82305908203125,293.1499938964844,293.1499938964844,279.1499938964844,33548.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004815220832825,1.0,0.0,0.0,3.67573881149292,3.67576265335083,9.015349746732682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.43359375,0.0,1543.5230712890625,1895.4371337890625,0.0,3408.072265625,0.9093457460403442,1.0,0.0,3.0,1.0,0.0
18190320,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8236128687858582,0.3911979496479034,0.3550846576690674,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9619529843330384,0.6176527142524719,0.5858635902404785,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8608629703521729,0.4510509669780731,0.3174532353878021,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8300669193267822,0.4015190005302429,0.3834325969219208,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6883118748664856,0.2249031662940979,1.031141757965088,285.0000305175781,284.95001220703125,302.1276550292969,293.2375183105469,298.7393493652344,297.1719970703125,284.9989929199219,1.0,0.6161494851112366,0.4209663271903991,0.4209663271903991,1.0,1.0,-3.2096939086914062,1.0135798454284668,2.1961140632629395,0.2872117161750793,0.9412424564361572,0.9412424564361572,0.0,187.1038513183593,166.0,56472.1796875,0.0,2908.19091796875,1.0,279.4417419433594,283.1147766113281,296.2149353027344,299.82305908203125,293.1499938964844,293.1499938964844,279.1499938964844,33548.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004815220832825,1.0,0.0,0.0,3.67573881149292,3.67576265335083,9.015349746732682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.43359375,0.0,1543.5230712890625,1895.4371337890625,0.0,3408.072265625,0.9093457460403442,1.0,0.0,3.0,1.0,0.0
18190380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.833154559135437,0.3902520537376404,0.3541310429573059,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9748847484588624,0.618307888507843,0.5863779783248901,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8726105093955994,0.4516037106513977,0.317730575799942,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8404068946838379,0.4016566574573517,0.3833791613578796,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6974237561225891,0.2245293855667114,1.0282584428787231,284.8989562988281,284.95001220703125,302.1078491210937,293.212158203125,298.72760009765625,297.1689758300781,284.90057373046875,1.0,0.6103973984718323,0.420202374458313,0.420202374458313,1.0,1.0,-3.2059760093688965,1.010228395462036,2.1957476139068604,0.2847160995006561,0.8466784358024597,0.8466784358024597,0.0,177.77828979492188,154.0,56903.1640625,0.0,2849.43212890625,1.0,279.1576232910156,282.9992980957031,296.2349853515625,299.9408264160156,293.1499938964844,293.1499938964844,279.45001220703125,39264.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089466333389282,1.0,0.0,0.0,3.53853702545166,3.538560390472412,8.354890610462462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.2333984375,0.0,1436.338623046875,1895.4371337890625,0.0,3486.8251953125,0.8833304047584534,1.0,0.0,3.0,1.0,0.0
18190440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.833154559135437,0.3902520537376404,0.3541310429573059,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9748847484588624,0.618307888507843,0.5863779783248901,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8726105093955994,0.4516037106513977,0.317730575799942,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8404068946838379,0.4016566574573517,0.3833791613578796,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6974237561225891,0.2245293855667114,1.0282584428787231,284.8989562988281,284.95001220703125,302.1078491210937,293.212158203125,298.72760009765625,297.1689758300781,284.90057373046875,1.0,0.6103973984718323,0.420202374458313,0.420202374458313,1.0,1.0,-3.2059760093688965,1.010228395462036,2.1957476139068604,0.2847160995006561,0.8466784358024597,0.8466784358024597,0.0,177.77828979492188,154.0,56903.1640625,0.0,2849.43212890625,1.0,279.1576232910156,282.9992980957031,296.2349853515625,299.9408264160156,293.1499938964844,293.1499938964844,279.45001220703125,39264.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089466333389282,1.0,0.0,0.0,3.53853702545166,3.538560390472412,8.354890610462462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.2333984375,0.0,1436.338623046875,1895.4371337890625,0.0,3486.8251953125,0.8833304047584534,1.0,0.0,3.0,1.0,0.0
18190500,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8389908075332642,0.3902410864830017,0.3536738157272339,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9819889068603516,0.6190925240516663,0.5866386294364929,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8797546029090881,0.4522933959960937,0.3178798258304596,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8466976284980774,0.4020239412784576,0.3833374679088592,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7028992772102356,0.2245085090398788,1.0266873836517334,285.0128173828125,284.95001220703125,302.0980224609375,293.1991271972656,298.7245178222656,297.17138671875,285.0143737792969,1.0,0.6072179675102234,0.4198203980922699,0.4198203980922699,1.0,1.0,-3.2039735317230225,1.0085079669952393,2.195465564727783,0.2833441197872162,0.924634575843811,0.924634575843811,0.0,172.57736206054688,154.0,56069.203125,0.0,2816.874755859375,1.0,279.39898681640625,283.12823486328125,296.1665954589844,299.71435546875,293.1499938964844,293.1499938964844,279.45001220703125,34283.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027040600776672,1.0,0.0,0.0,3.5874359607696533,3.587459087371826,8.587398383497202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.041015625,0.0,1452.04931640625,1895.4371337890625,0.0,3428.777099609375,0.8918201327323914,1.0,0.0,3.0,1.0,0.0
