time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190560,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8463605642318726,0.3903850615024566,0.3535701036453247,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9899673461914062,0.6200345754623413,0.5872763991355896,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8885608315467834,0.4531410038471222,0.31828173995018,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8545094728469849,0.4025270640850067,0.38355752825737,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7096172571182251,0.2245924919843673,1.0258567333221436,284.99932861328125,284.95001220703125,302.0882873535156,293.18585205078125,298.7227783203125,297.1753845214844,284.997802734375,1.0,0.604046106338501,0.419475108385086,0.419475108385086,1.0,1.0,-3.204362630844116,1.0077412128448486,2.196621417999268,0.2824410498142242,0.9350185394287108,0.9350185394287108,0.0,166.8525390625,142.0,56154.91015625,0.0,2786.3779296875,1.0,279.4423217773437,283.1166381835937,296.1619873046875,299.75006103515625,293.1499938964844,293.1499938964844,279.1499938964844,33461.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004943370819092,1.0,0.0,0.0,3.654491424560547,3.654515027999878,8.911425197766221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.830078125,0.0,1519.151611328125,1895.4371337890625,0.0,3408.192138671875,0.9042962789535522,1.0,0.0,3.0,1.0,0.0
18190620,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8594071269035339,0.3895785212516784,0.3527479171752929,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6209658980369568,0.5819522142410278,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9041951894760132,0.4538415074348449,0.3186753690242767,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8686438798904419,0.4027773141860962,0.3836134970188141,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7206447720527649,0.2243073582649231,1.0234227180480957,284.8971862792969,284.95001220703125,302.0689697265625,293.1585693359375,298.7119445800781,297.1737060546875,284.8978576660156,1.0,0.5969506502151489,0.4187845289707184,0.4187845289707184,1.0,1.0,-3.1936514377593994,1.0020209550857544,2.1916303634643555,0.2795418798923492,0.8398661017417908,0.8398661017417908,0.0,156.9993438720703,130.0,56488.3671875,0.0,2711.646728515625,1.0,279.1578063964844,283.0011291503906,296.1813659667969,299.86492919921875,293.1499938964844,293.1499938964844,279.45001220703125,39358.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090117812156676,1.0,0.0,0.0,3.5121686458587646,3.5121920108795166,8.230837806877389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.0576171875,0.0,1409.3397216796875,1895.4371337890625,0.0,3487.43017578125,0.8774837255477905,1.0,0.0,3.0,1.0,0.0
18190680,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8594071269035339,0.3895785212516784,0.3527479171752929,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6209658980369568,0.5819522142410278,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9041951894760132,0.4538415074348449,0.3186753690242767,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8686438798904419,0.4027773141860962,0.3836134970188141,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7206447720527649,0.2243073582649231,1.0234227180480957,284.8971862792969,284.95001220703125,302.0689697265625,293.1585693359375,298.7119445800781,297.1737060546875,284.8978576660156,1.0,0.5969506502151489,0.4187845289707184,0.4187845289707184,1.0,1.0,-3.1936514377593994,1.0020209550857544,2.1916303634643555,0.2795418798923492,0.8398661017417908,0.8398661017417908,0.0,156.9993438720703,130.0,56488.3671875,0.0,2711.646728515625,1.0,279.1578063964844,283.0011291503906,296.1813659667969,299.86492919921875,293.1499938964844,293.1499938964844,279.45001220703125,39358.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090117812156676,1.0,0.0,0.0,3.5121686458587646,3.5121920108795166,8.230837806877389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.0576171875,0.0,1409.3397216796875,1895.4371337890625,0.0,3487.43017578125,0.8774837255477905,1.0,0.0,3.0,1.0,0.0
18190740,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8714330196380615,0.3897022306919098,0.3523454368114471,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6257800459861755,0.5575235486030579,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9194347858428956,0.4553453922271728,0.3193379640579223,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8815988302230835,0.4036470949649811,0.3839584589004516,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7299020290374756,0.224338561296463,1.0216412544250488,284.98016357421875,284.95001220703125,302.04998779296875,293.1302795410156,298.714111328125,297.1927185058594,284.9780578613281,1.0,0.5879682302474976,0.4180939197540283,0.4180939197540283,1.0,1.0,-3.163836717605591,0.9894148707389832,2.174422025680542,0.2735853493213653,0.9097800850868224,0.9097800850868224,0.0,148.31336975097656,118.0,55313.15234375,0.0,2604.322021484375,1.0,279.4420471191406,283.1097106933594,296.10174560546875,299.64776611328125,293.1499938964844,293.1499938964844,279.1499938964844,34147.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996887803077698,1.0,0.0,0.0,3.606259822845459,3.606283187866211,8.677754408381588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.443359375,0.0,1471.3548583984375,1895.4371337890625,0.0,3400.68310546875,0.8937407732009888,1.0,0.0,3.0,1.0,0.0
18190800,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8714330196380615,0.3897022306919098,0.3523454368114471,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6257800459861755,0.5575235486030579,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9194347858428956,0.4553453922271728,0.3193379640579223,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8815988302230835,0.4036470949649811,0.3839584589004516,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7299020290374756,0.224338561296463,1.0216412544250488,284.98016357421875,284.95001220703125,302.04998779296875,293.1302795410156,298.714111328125,297.1927185058594,284.9780578613281,1.0,0.5879682302474976,0.4180939197540283,0.4180939197540283,1.0,1.0,-3.163836717605591,0.9894148707389832,2.174422025680542,0.2735853493213653,0.9097800850868224,0.9097800850868224,0.0,148.31336975097656,118.0,55313.15234375,0.0,2604.322021484375,1.0,279.4420471191406,283.1097106933594,296.10174560546875,299.64776611328125,293.1499938964844,293.1499938964844,279.1499938964844,34147.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996887803077698,1.0,0.0,0.0,3.606259822845459,3.606283187866211,8.677754408381588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.443359375,0.0,1471.3548583984375,1895.4371337890625,0.0,3400.68310546875,0.8937407732009888,1.0,0.0,3.0,1.0,0.0
18190860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8938364386558533,0.392930805683136,0.3543199002742767,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.6380626559257507,0.5203976631164551,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9471316933631896,0.4601979851722717,0.3219419717788696,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9052670001983644,0.408205509185791,0.3871243000030517,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7487782835960388,0.2286784499883651,1.0348873138427734,284.9035339355469,284.95001220703125,302.03094482421875,293.1010131835937,298.7536315917969,297.2631530761719,284.9040832519531,1.0,0.5787336230278015,0.417717695236206,0.417717695236206,1.0,1.0,-3.144423007965088,0.9813840389251708,2.163038730621338,0.2697430253028869,0.8261083364486694,0.8261083364486694,0.0,136.80174255371094,121.0,55487.95703125,0.0,2504.56640625,1.0,279.158935546875,283.0197448730469,296.114013671875,299.73150634765625,293.1499938964844,293.1499938964844,279.45001220703125,39463.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061169624328612,1.0,0.0,0.0,3.43497896194458,3.4350016117095947,7.873021559134941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.06591796875,0.0,1331.2313232421875,1895.4371337890625,0.0,3460.533447265625,0.860764741897583,1.0,0.0,3.0,1.0,0.0
18190920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8938364386558533,0.392930805683136,0.3543199002742767,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.6380626559257507,0.5203976631164551,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9471316933631896,0.4601979851722717,0.3219419717788696,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9052670001983644,0.408205509185791,0.3871243000030517,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7487782835960388,0.2286784499883651,1.0348873138427734,284.9035339355469,284.95001220703125,302.03094482421875,293.1010131835937,298.7536315917969,297.2631530761719,284.9040832519531,1.0,0.5787336230278015,0.417717695236206,0.417717695236206,1.0,1.0,-3.144423007965088,0.9813840389251708,2.163038730621338,0.2697430253028869,0.8261083364486694,0.8261083364486694,0.0,136.80174255371094,121.0,55487.95703125,0.0,2504.56640625,1.0,279.158935546875,283.0197448730469,296.114013671875,299.73150634765625,293.1499938964844,293.1499938964844,279.45001220703125,39463.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061169624328612,1.0,0.0,0.0,3.43497896194458,3.4350016117095947,7.873021559134941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.06591796875,0.0,1331.2313232421875,1895.4371337890625,0.0,3460.533447265625,0.860764741897583,1.0,0.0,3.0,1.0,0.0
18190980,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9109122157096864,0.3951442241668701,0.3561579883098602,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6520892977714539,0.4956248104572296,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9664130806922911,0.4640880823135376,0.3245314657688141,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.924885869026184,0.4116407632827759,0.3902548551559448,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.764093816280365,0.2318589985370636,1.0488204956054688,285.000244140625,284.95001220703125,302.01141357421875,293.07080078125,298.7926940917969,297.3315124511719,284.9995422363281,1.0,0.5745922327041626,0.4173414707183838,0.4173414707183838,1.0,1.0,-3.14045524597168,0.9789850115776062,2.1614701747894287,0.2680104970932007,0.9128358960151672,0.9128358960151672,0.0,129.89581298828125,139.0,54924.73828125,0.0,2459.945556640625,1.0,279.44073486328125,283.13165283203125,296.04425048828125,299.55078125,293.1499938964844,293.1499938964844,279.1499938964844,33363.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969980478286743,1.0,0.0,0.0,3.5573434829711914,3.557366132736206,8.443935257673729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2421875,0.0,1413.2789306640625,1895.4371337890625,0.0,3375.585693359375,0.8826650381088257,1.0,0.0,3.0,1.0,0.0
18191040,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9109122157096864,0.3951442241668701,0.3561579883098602,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6520892977714539,0.4956248104572296,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9664130806922911,0.4640880823135376,0.3245314657688141,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.924885869026184,0.4116407632827759,0.3902548551559448,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.764093816280365,0.2318589985370636,1.0488204956054688,285.000244140625,284.95001220703125,302.01141357421875,293.07080078125,298.7926940917969,297.3315124511719,284.9995422363281,1.0,0.5745922327041626,0.4173414707183838,0.4173414707183838,1.0,1.0,-3.14045524597168,0.9789850115776062,2.1614701747894287,0.2680104970932007,0.9128358960151672,0.9128358960151672,0.0,129.89581298828125,139.0,54924.73828125,0.0,2459.945556640625,1.0,279.44073486328125,283.13165283203125,296.04425048828125,299.55078125,293.1499938964844,293.1499938964844,279.1499938964844,33363.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969980478286743,1.0,0.0,0.0,3.5573434829711914,3.557366132736206,8.443935257673729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2421875,0.0,1413.2789306640625,1895.4371337890625,0.0,3375.585693359375,0.8826650381088257,1.0,0.0,3.0,1.0,0.0
18191100,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9130913615226746,0.3955307602882385,0.3567875027656555,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.6579843163490295,0.4933428168296814,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9689637422561646,0.4653635323047638,0.3256193995475769,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9277341961860656,0.4127541482448578,0.3915355503559112,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7666656374931335,0.2329679727554321,1.0545785427093506,284.8838195800781,284.95001220703125,302.00146484375,293.05535888671875,298.8054504394531,297.3549499511719,284.8829040527344,1.0,0.5758795142173767,0.4171533584594726,0.4171533584594726,1.0,1.0,-3.148216724395752,0.9813230633735656,2.166893720626831,0.2683873772621155,0.8328343033790588,0.8328343033790588,0.0,129.59947204589844,139.0,55829.65625,0.0,2473.242919921875,1.0,279.20037841796875,282.99761962890625,296.08953857421875,299.7555236816406,293.1499938964844,293.1499938964844,279.1499938964844,37947.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903654932975769,1.0,0.0,0.0,3.517406940460205,3.517430067062378,8.255407806245785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5380859375,0.0,1404.636474609375,1895.4371337890625,0.0,3437.629638671875,0.8748139142990112,1.0,0.0,3.0,1.0,0.0
18191160,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9104777574539183,0.3957249522209167,0.3570188581943512,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.6625699400901794,0.4974612295627594,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9670882821083068,0.4664389491081238,0.3264170289039612,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.925592005252838,0.4136449694633484,0.3924691081047058,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656295299530029,0.2338403612375259,1.0590797662734983,284.9212951660156,284.95001220703125,301.99139404296875,293.03973388671875,298.81201171875,297.3691101074219,284.923095703125,1.0,0.57872074842453,0.4169093370437622,0.4169093370437622,1.0,1.0,-3.1609294414520264,0.9853023886680604,2.1756272315979004,0.269448846578598,0.8416852355003357,0.8416852355003357,0.0,131.211181640625,157.0,55840.46484375,0.0,2506.4365234375,1.0,279.1588134765625,283.0280456542969,296.0679931640625,299.6940002441406,293.1499938964844,293.1499938964844,279.45001220703125,38158.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064731597900392,1.0,0.0,0.0,3.448737144470215,3.448759794235229,7.936216661619255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.9150390625,0.0,1335.828125,1895.4371337890625,0.0,3463.8447265625,0.862785279750824,1.0,0.0,3.0,1.0,0.0
18191220,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8997660279273987,0.3970003724098205,0.3581603765487671,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6690741181373596,0.51601243019104,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9570471048355104,0.4693970382213592,0.3284775018692016,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9146109819412231,0.4159443974494934,0.3947101533412933,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7585436105728149,0.2356437295675277,1.0681034326553345,285.0284118652344,284.95001220703125,301.97100830078125,293.00787353515625,298.8163146972656,297.3833923339844,285.0279235839844,1.0,0.5882086157798767,0.4164212942123413,0.4164212942123413,1.0,1.0,-3.2006077766418457,0.9983599781990052,2.2022478580474854,0.2735062539577484,0.9504671096801758,0.9504671096801758,0.0,137.88302612304688,175.0,55914.84375,0.0,2620.5810546875,1.0,279.4410705566406,283.13836669921875,296.0003662109375,299.5571594238281,293.1499938964844,293.1499938964844,279.1499938964844,32107.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012636542320251,1.0,0.0,0.0,3.6157066822052,3.615729570388794,8.723276891942078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.5166015625,0.0,1466.5020751953125,1895.4371337890625,0.0,3415.360595703125,0.8949530720710754,1.0,0.0,3.0,1.0,0.0
18191280,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8997660279273987,0.3970003724098205,0.3581603765487671,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.6690741181373596,0.51601243019104,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9570471048355104,0.4693970382213592,0.3284775018692016,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9146109819412231,0.4159443974494934,0.3947101533412933,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7585436105728149,0.2356437295675277,1.0681034326553345,285.0284118652344,284.95001220703125,301.97100830078125,293.00787353515625,298.8163146972656,297.3833923339844,285.0279235839844,1.0,0.5882086157798767,0.4164212942123413,0.4164212942123413,1.0,1.0,-3.2006077766418457,0.9983599781990052,2.2022478580474854,0.2735062539577484,0.9504671096801758,0.9504671096801758,0.0,137.88302612304688,175.0,55914.84375,0.0,2620.5810546875,1.0,279.4410705566406,283.13836669921875,296.0003662109375,299.5571594238281,293.1499938964844,293.1499938964844,279.1499938964844,32107.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012636542320251,1.0,0.0,0.0,3.6157066822052,3.615729570388794,8.723276891942078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.5166015625,0.0,1466.5020751953125,1895.4371337890625,0.0,3415.360595703125,0.8949530720710754,1.0,0.0,3.0,1.0,0.0
18191340,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8828203082084656,0.3970616161823272,0.3588329553604126,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9990000128746032,0.6704496741294861,0.5464572906494141,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9387593865394592,0.4712640047073364,0.3302334249019623,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8975747227668762,0.4173181056976318,0.3965888023376465,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7462295889854431,0.2366122454404831,1.0751241445541382,284.9241943359375,284.95001220703125,301.9502258300781,292.97528076171875,298.79754638671875,297.36346435546875,284.92596435546875,1.0,0.6012206077575684,0.4159332811832428,0.4159332811832428,1.0,1.0,-3.2508299350738525,1.0151387453079224,2.23569130897522,0.2791132926940918,0.8734984993934631,0.8734984993934631,0.0,148.6563262939453,193.0,57405.51171875,0.0,2781.7587890625,1.0,279.15789794921875,283.0022888183594,296.0232238769531,299.7418518066406,293.1499938964844,293.1499938964844,279.45001220703125,37035.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147748947143556,1.0,0.0,0.0,3.5681607723236084,3.5681841373443604,8.4953666146248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.65234375,0.0,1451.5838623046875,1895.4371337890625,0.0,3540.8623046875,0.8880608677864075,1.0,0.0,3.0,1.0,0.0
18191400,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8828203082084656,0.3970616161823272,0.3588329553604126,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9990000128746032,0.6704496741294861,0.5464572906494141,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9387593865394592,0.4712640047073364,0.3302334249019623,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8975747227668762,0.4173181056976318,0.3965888023376465,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7462295889854431,0.2366122454404831,1.0751241445541382,284.9241943359375,284.95001220703125,301.9502258300781,292.97528076171875,298.79754638671875,297.36346435546875,284.92596435546875,1.0,0.6012206077575684,0.4159332811832428,0.4159332811832428,1.0,1.0,-3.2508299350738525,1.0151387453079224,2.23569130897522,0.2791132926940918,0.8734984993934631,0.8734984993934631,0.0,148.6563262939453,193.0,57405.51171875,0.0,2781.7587890625,1.0,279.15789794921875,283.0022888183594,296.0232238769531,299.7418518066406,293.1499938964844,293.1499938964844,279.45001220703125,37035.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147748947143556,1.0,0.0,0.0,3.5681607723236084,3.5681841373443604,8.4953666146248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.65234375,0.0,1451.5838623046875,1895.4371337890625,0.0,3540.8623046875,0.8880608677864075,1.0,0.0,3.0,1.0,0.0
18191460,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8647345900535583,0.3980278968811035,0.359846293926239,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6690306067466736,0.5826764702796936,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9178261756896972,0.4739681780338287,0.3322315514087677,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8796173334121704,0.4192498028278351,0.3986376821994781,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7327691316604614,0.2376271486282348,1.0814038515090942,285.04302978515625,284.95001220703125,301.9291687011719,292.9419860839844,298.7693176269531,297.3348388671875,285.0426025390625,1.0,0.6163873076438904,0.4143900275230407,0.4143900275230407,1.0,1.0,-3.308008909225464,1.0315531492233276,2.2764556407928467,0.2827735841274261,0.9965507984161376,0.9965507984161376,0.0,162.04901123046875,196.0,57511.3671875,0.0,2977.35986328125,1.0,279.4419860839844,283.1231384277344,295.946533203125,299.60302734375,293.1499938964844,293.1499938964844,279.1499938964844,31894.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91201651096344,1.0,0.0,0.0,3.735554218292236,3.7355782985687256,9.311150961366366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.830078125,0.0,1599.0123291015625,1895.4371337890625,0.0,3515.308349609375,0.9217831492424012,1.0,0.0,3.0,1.0,0.0
18191520,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8647345900535583,0.3980278968811035,0.359846293926239,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6690306067466736,0.5826764702796936,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9178261756896972,0.4739681780338287,0.3322315514087677,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8796173334121704,0.4192498028278351,0.3986376821994781,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7327691316604614,0.2376271486282348,1.0814038515090942,285.04302978515625,284.95001220703125,301.9291687011719,292.9419860839844,298.7693176269531,297.3348388671875,285.0426025390625,1.0,0.6163873076438904,0.4143900275230407,0.4143900275230407,1.0,1.0,-3.308008909225464,1.0315531492233276,2.2764556407928467,0.2827735841274261,0.9965507984161376,0.9965507984161376,0.0,162.04901123046875,196.0,57511.3671875,0.0,2977.35986328125,1.0,279.4419860839844,283.1231384277344,295.946533203125,299.60302734375,293.1499938964844,293.1499938964844,279.1499938964844,31894.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91201651096344,1.0,0.0,0.0,3.735554218292236,3.7355782985687256,9.311150961366366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.830078125,0.0,1599.0123291015625,1895.4371337890625,0.0,3515.308349609375,0.9217831492424012,1.0,0.0,3.0,1.0,0.0
18191580,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8518690466880798,0.3977597653865814,0.3602810204029083,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.664685070514679,0.6106469035148621,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9036778807640076,0.475562185049057,0.3338403701782226,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8669895529747009,0.4202887713909149,0.4002408683300018,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7230663299560547,0.2379333674907684,1.0854572057724,284.9083557128906,284.95001220703125,301.9078369140625,292.9080810546875,298.7290954589844,297.29083251953125,284.9100952148437,1.0,0.6275625824928284,0.4128467738628387,0.4128467738628387,1.0,1.0,-3.3509349822998047,1.0425914525985718,2.3083436489105225,0.2847255170345306,0.9000064730644226,0.9000064730644226,0.0,172.87542724609375,199.0,58981.97265625,0.0,3132.778076171875,1.0,279.15643310546875,282.9601135253906,295.9613342285156,299.7841491699219,293.1499938964844,293.1499938964844,279.45001220703125,37082.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264949560165404,1.0,0.0,0.0,3.7046847343444815,3.704709529876709,9.157898261946684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.98828125,0.0,1603.0849609375,1895.4371337890625,0.0,3648.97265625,0.9182021021842957,1.0,0.0,3.0,1.0,0.0
18191640,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8518690466880798,0.3977597653865814,0.3602810204029083,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.664685070514679,0.6106469035148621,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9036778807640076,0.475562185049057,0.3338403701782226,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8669895529747009,0.4202887713909149,0.4002408683300018,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7230663299560547,0.2379333674907684,1.0854572057724,284.9083557128906,284.95001220703125,301.9078369140625,292.9080810546875,298.7290954589844,297.29083251953125,284.9100952148437,1.0,0.6275625824928284,0.4128467738628387,0.4128467738628387,1.0,1.0,-3.3509349822998047,1.0425914525985718,2.3083436489105225,0.2847255170345306,0.9000064730644226,0.9000064730644226,0.0,172.87542724609375,199.0,58981.97265625,0.0,3132.778076171875,1.0,279.15643310546875,282.9601135253906,295.9613342285156,299.7841491699219,293.1499938964844,293.1499938964844,279.45001220703125,37082.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264949560165404,1.0,0.0,0.0,3.7046847343444815,3.704709529876709,9.157898261946684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.98828125,0.0,1603.0849609375,1895.4371337890625,0.0,3648.97265625,0.9182021021842957,1.0,0.0,3.0,1.0,0.0
18191700,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8469331860542297,0.3980107009410858,0.3603720068931579,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.6627700924873352,0.6219359636306763,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8986522555351257,0.4767023921012878,0.3345440924167633,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8621906042098999,0.421032190322876,0.4008913338184356,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7191691994667053,0.2381540834903717,1.086663007736206,285.0339050292969,284.95001220703125,301.8970642089844,292.8908996582031,298.71246337890625,297.2742919921875,285.0370178222656,1.0,0.6321018934249878,0.4120751321315765,0.4120751321315765,1.0,1.0,-3.36770248413086,1.0464043617248535,2.321298122406006,0.2848931849002838,0.9904997944831848,0.9904997944831848,0.0,177.3402557373047,199.0,58272.7265625,0.0,3195.865234375,1.0,279.4035339355469,283.0995178222656,295.8860778808594,299.5629577636719,293.1499938964844,293.1499938964844,279.45001220703125,33430.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229058027267456,1.0,0.0,0.0,3.760040760040283,3.76006531715393,9.433620107301975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.345703125,0.0,1639.272705078125,1895.4371337890625,0.0,3615.950439453125,0.9296706914901732,1.0,0.0,3.0,1.0,0.0
18191760,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8423082828521729,0.3984748721122741,0.3608986139297485,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9975929260253906,0.6613182425498962,0.6272431015968323,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8938401937484741,0.4780533909797668,0.335564374923706,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.857592761516571,0.4219478666782379,0.4018695950508117,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7153105735778809,0.2384799122810363,1.0887454748153689,285.0323181152344,284.95001220703125,301.8862609863281,292.87359619140625,298.698974609375,297.26324462890625,285.0312194824219,1.0,0.6359527707099915,0.4112150967121124,0.4112150967121124,1.0,1.0,-3.379678249359131,1.0482454299926758,2.331433057785034,0.2844888269901275,1.0,1.0,0.0,181.8302764892578,202.0,58504.375,0.0,3248.74853515625,1.0,279.44317626953125,283.0954284667969,295.8734130859375,299.6040954589844,293.1499938964844,293.1499938964844,279.1499938964844,33051.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228323698043824,1.0,0.0,0.0,3.8301048278808594,3.830130100250244,9.78846514954057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.0146484375,0.0,1719.7779541015625,1895.4371337890625,0.0,3615.27392578125,0.9435733556747437,1.0,0.0,3.0,1.0,0.0
18191820,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8320889472961426,0.398010790348053,0.3611542284488678,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9866645336151124,0.6594067811965942,0.6254427433013916,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8831222653388977,0.4794772267341614,0.3370522260665893,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.847594678401947,0.4227663874626159,0.4032582342624664,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7063124179840088,0.2385152578353881,1.0913691520690918,284.8865661621094,284.95001220703125,301.8645324707031,292.838623046875,298.6719055175781,297.2429504394531,284.8879699707031,1.0,0.6412703990936279,0.4094950556755066,0.4094950556755066,1.0,1.0,-3.3844215869903564,1.045102596282959,2.339318990707397,0.280520498752594,0.8960573077201843,0.8960573077201843,0.0,190.9140625,205.0,59401.87109375,0.0,3312.060302734375,1.0,279.15692138671875,282.9325561523437,295.8781433105469,299.73736572265625,293.1499938964844,293.1499938964844,279.45001220703125,38256.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345765709877014,1.0,0.0,0.0,3.758092164993286,3.758117437362671,9.423844744560484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.29833984375,0.0,1674.1688232421875,1895.4371337890625,0.0,3723.017822265625,0.9308611750602722,1.0,0.0,3.0,1.0,0.0
18191880,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8320889472961426,0.398010790348053,0.3611542284488678,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9866645336151124,0.6594067811965942,0.6254427433013916,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8831222653388977,0.4794772267341614,0.3370522260665893,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.847594678401947,0.4227663874626159,0.4032582342624664,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7063124179840088,0.2385152578353881,1.0913691520690918,284.8865661621094,284.95001220703125,301.8645324707031,292.838623046875,298.6719055175781,297.2429504394531,284.8879699707031,1.0,0.6412703990936279,0.4094950556755066,0.4094950556755066,1.0,1.0,-3.3844215869903564,1.045102596282959,2.339318990707397,0.280520498752594,0.8960573077201843,0.8960573077201843,0.0,190.9140625,205.0,59401.87109375,0.0,3312.060302734375,1.0,279.15692138671875,282.9325561523437,295.8781433105469,299.73736572265625,293.1499938964844,293.1499938964844,279.45001220703125,38256.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345765709877014,1.0,0.0,0.0,3.758092164993286,3.758117437362671,9.423844744560484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.29833984375,0.0,1674.1688232421875,1895.4371337890625,0.0,3723.017822265625,0.9308611750602722,1.0,0.0,3.0,1.0,0.0
18191940,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8266149759292603,0.3986704349517822,0.3616029322147369,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.980523407459259,0.6603565216064453,0.6258811950683594,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.877816379070282,0.4819440543651581,0.3386669754981994,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8424922227859497,0.4243386387825012,0.4046807587146759,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7012583017349243,0.2389921993017196,1.0936944484710691,285.0108337402344,284.95001220703125,301.8426818847656,292.8031921386719,298.6582336425781,297.24176025390625,285.0096740722656,1.0,0.6452239155769348,0.4077750146389007,0.4077750146389007,1.0,1.0,-3.3919262886047363,1.0429160594940186,2.3490102291107178,0.2766590416431427,1.0,1.0,0.0,196.59329223632807,208.0,58530.984375,0.0,3362.220458984375,1.0,279.4439392089844,283.0741577148437,295.78839111328125,299.523681640625,293.1499938964844,293.1499938964844,279.1499938964844,33580.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279298186302184,1.0,0.0,0.0,3.855163335800171,3.855189085006714,9.91696651908569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3515625,0.0,1754.5096435546875,1895.4371337890625,0.0,3662.151123046875,0.9496586322784424,1.0,0.0,3.0,1.0,0.0
18192000,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8266149759292603,0.3986704349517822,0.3616029322147369,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.980523407459259,0.6603565216064453,0.6258811950683594,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.877816379070282,0.4819440543651581,0.3386669754981994,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8424922227859497,0.4243386387825012,0.4046807587146759,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7012583017349243,0.2389921993017196,1.0936944484710691,285.0108337402344,284.95001220703125,301.8426818847656,292.8031921386719,298.6582336425781,297.24176025390625,285.0096740722656,1.0,0.6452239155769348,0.4077750146389007,0.4077750146389007,1.0,1.0,-3.3919262886047363,1.0429160594940186,2.3490102291107178,0.2766590416431427,1.0,1.0,0.0,196.59329223632807,208.0,58530.984375,0.0,3362.220458984375,1.0,279.4439392089844,283.0741577148437,295.78839111328125,299.523681640625,293.1499938964844,293.1499938964844,279.1499938964844,33580.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279298186302184,1.0,0.0,0.0,3.855163335800171,3.855189085006714,9.91696651908569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3515625,0.0,1754.5096435546875,1895.4371337890625,0.0,3662.151123046875,0.9496586322784424,1.0,0.0,3.0,1.0,0.0
18192060,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8221969604492188,0.39833664894104,0.3617625832557678,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9756712913513184,0.6607644557952881,0.626690149307251,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8738253116607666,0.4835163652896881,0.3400940001010895,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8386228680610657,0.4252316951751709,0.4059244692325592,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6973404288291931,0.2391162514686584,1.095734477043152,284.8872375488281,284.95001220703125,301.8207397460937,292.7673645019531,298.6427917480469,297.2343444824219,284.8890075683594,1.0,0.6485273838043213,0.4067894220352173,0.4067894220352173,1.0,1.0,-3.39876675605774,1.0424554347991943,2.356311321258545,0.2749379277229309,0.8909002542495728,0.8909002542495728,0.0,201.28553771972656,211.0,59314.94921875,0.0,3405.285400390625,1.0,279.1568298339844,282.9317932128906,295.7971496582031,299.6482849121094,293.1499938964844,293.1499938964844,279.45001220703125,38807.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377155900001526,1.0,0.0,0.0,3.752887010574341,3.7529125213623047,9.397757594342692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.9970703125,0.0,1672.2762451171875,1895.4371337890625,0.0,3751.653076171875,0.93028461933136,1.0,0.0,3.0,1.0,0.0
18192120,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8221969604492188,0.39833664894104,0.3617625832557678,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9756712913513184,0.6607644557952881,0.626690149307251,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8738253116607666,0.4835163652896881,0.3400940001010895,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8386228680610657,0.4252316951751709,0.4059244692325592,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6973404288291931,0.2391162514686584,1.095734477043152,284.8872375488281,284.95001220703125,301.8207397460937,292.7673645019531,298.6427917480469,297.2343444824219,284.8890075683594,1.0,0.6485273838043213,0.4067894220352173,0.4067894220352173,1.0,1.0,-3.39876675605774,1.0424554347991943,2.356311321258545,0.2749379277229309,0.8909002542495728,0.8909002542495728,0.0,201.28553771972656,211.0,59314.94921875,0.0,3405.285400390625,1.0,279.1568298339844,282.9317932128906,295.7971496582031,299.6482849121094,293.1499938964844,293.1499938964844,279.45001220703125,38807.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377155900001526,1.0,0.0,0.0,3.752887010574341,3.7529125213623047,9.397757594342692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.9970703125,0.0,1672.2762451171875,1895.4371337890625,0.0,3751.653076171875,0.93028461933136,1.0,0.0,3.0,1.0,0.0
18192180,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8194772005081177,0.3991352021694183,0.3622703850269317,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9726800322532654,0.6625467538833618,0.6280791163444519,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8717470169067383,0.4861548840999603,0.3417743444442749,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8364026546478271,0.4269047975540161,0.4073627591133117,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6949086785316467,0.2396898120641708,1.0981088876724243,285.01336669921875,284.95001220703125,301.7987670898437,292.7312316894531,298.63543701171875,297.2381286621094,285.0122985839844,1.0,0.6514977216720581,0.4058038294315338,0.4058038294315338,1.0,1.0,-3.407643795013428,1.0427730083465576,2.36487078666687,0.2732971310615539,0.9980864524841307,0.9980864524841307,0.0,204.7403259277344,214.0,58486.08203125,0.0,3446.108642578125,1.0,279.4438781738281,283.07574462890625,295.7129821777344,299.4430847167969,293.1499938964844,293.1499938964844,279.1499938964844,33641.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304095506668092,1.0,0.0,0.0,3.8505725860595694,3.850598096847534,9.893362857837928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.349609375,0.0,1749.358154296875,1895.4371337890625,0.0,3684.894287109375,0.948688268661499,1.0,0.0,3.0,1.0,0.0
18192240,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8194772005081177,0.3991352021694183,0.3622703850269317,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9726800322532654,0.6625467538833618,0.6280791163444519,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8717470169067383,0.4861548840999603,0.3417743444442749,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8364026546478271,0.4269047975540161,0.4073627591133117,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6949086785316467,0.2396898120641708,1.0981088876724243,285.01336669921875,284.95001220703125,301.7987670898437,292.7312316894531,298.63543701171875,297.2381286621094,285.0122985839844,1.0,0.6514977216720581,0.4058038294315338,0.4058038294315338,1.0,1.0,-3.407643795013428,1.0427730083465576,2.36487078666687,0.2732971310615539,0.9980864524841307,0.9980864524841307,0.0,204.7403259277344,214.0,58486.08203125,0.0,3446.108642578125,1.0,279.4438781738281,283.07574462890625,295.7129821777344,299.4430847167969,293.1499938964844,293.1499938964844,279.1499938964844,33641.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304095506668092,1.0,0.0,0.0,3.8505725860595694,3.850598096847534,9.893362857837928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.349609375,0.0,1749.358154296875,1895.4371337890625,0.0,3684.894287109375,0.948688268661499,1.0,0.0,3.0,1.0,0.0
18192300,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8183364868164062,0.3991150557994842,0.3625823557376861,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9714348912239076,0.6630196571350098,0.6288862824440002,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8709597587585449,0.4870936870574951,0.3426655530929565,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8355279564857483,0.4274726212024688,0.4081555306911468,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6939399242401123,0.2398449182510376,1.0996137857437134,284.8773193359375,284.95001220703125,301.78778076171875,292.7130432128906,298.62939453125,297.2366027832031,284.8734130859375,1.0,0.6529932618141174,0.4053110480308532,0.4053110480308532,1.0,1.0,-3.412832260131836,1.0431780815124512,2.3696541786193848,0.2727023959159851,0.906540036201477,0.906540036201477,0.0,206.35366821289065,214.0,59640.1875,0.0,3467.680908203125,1.0,279.1937561035156,282.92364501953125,295.75164794921875,299.6508178710937,293.1499938964844,293.1499938964844,279.1499938964844,37021.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373326301574708,1.0,0.0,0.0,3.830511569976807,3.8305375576019287,9.7905444818025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0107421875,0.0,1751.4427490234375,1895.4371337890625,0.0,3748.1630859375,0.9446395635604858,1.0,0.0,3.0,1.0,0.0
18192360,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8163793683052063,0.3988716900348663,0.3624631762504577,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.96930992603302,0.6632198095321655,0.6291946768760681,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8693339824676514,0.4878090322017669,0.3432416617870331,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8339359760284424,0.4278476536273956,0.4086191952228546,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6922848224639893,0.2398600727319717,1.1002050638198853,284.890869140625,284.95001220703125,301.7768249511719,292.6947937011719,298.621337890625,297.2325134277344,284.8926086425781,1.0,0.6543065309524536,0.4047867357730865,0.4047867357730865,1.0,1.0,-3.415024995803833,1.0424505472183228,2.3725745677948,0.2716113626956939,0.8916081190109253,0.8916081190109253,0.0,208.362060546875,217.0,59283.07421875,0.0,3484.556884765625,1.0,279.1564025878906,282.9320068359375,295.72442626953125,299.5718994140625,293.1499938964844,293.1499938964844,279.45001220703125,38731.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401674866676332,1.0,0.0,0.0,3.7505059242248535,3.7505314350128174,9.38583752940758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.37890625,0.0,1668.8914794921875,1895.4371337890625,0.0,3773.967529296875,0.9297815561294556,1.0,0.0,3.0,1.0,0.0
