time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192420,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8142884969711304,0.3997209966182709,0.3630021810531616,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9669864773750304,0.6649985909461975,0.6306141018867493,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.867979884147644,0.4904364049434662,0.3449186682701111,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8323881030082703,0.4295606315135956,0.4100784957408905,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6904647946357727,0.2404391914606094,1.1025607585906982,285.01324462890625,284.95001220703125,301.7549133300781,292.6581420898437,298.614013671875,297.236572265625,285.01275634765625,1.0,0.6570129990577698,0.4037380814552307,0.4037380814552307,1.0,1.0,-3.423975944519043,1.0425769090652466,2.381398916244507,0.2697750031948089,0.9974278211593628,0.9974278211593628,0.0,211.3105010986328,220.0,58480.94140625,0.0,3522.971435546875,1.0,279.4430236816406,283.0747985839844,295.6412353515625,299.3702087402344,293.1499938964844,293.1499938964844,279.1499938964844,33690.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330429434776306,1.0,0.0,0.0,3.848728895187378,3.848754405975342,9.883890470518963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.76953125,0.0,1747.483642578125,1895.4371337890625,0.0,3709.0009765625,0.9484516382217408,1.0,0.0,3.0,1.0,0.0
18192480,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8142884969711304,0.3997209966182709,0.3630021810531616,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9669864773750304,0.6649985909461975,0.6306141018867493,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.867979884147644,0.4904364049434662,0.3449186682701111,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8323881030082703,0.4295606315135956,0.4100784957408905,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6904647946357727,0.2404391914606094,1.1025607585906982,285.01324462890625,284.95001220703125,301.7549133300781,292.6581420898437,298.614013671875,297.236572265625,285.01275634765625,1.0,0.6570129990577698,0.4037380814552307,0.4037380814552307,1.0,1.0,-3.423975944519043,1.0425769090652466,2.381398916244507,0.2697750031948089,0.9974278211593628,0.9974278211593628,0.0,211.3105010986328,220.0,58480.94140625,0.0,3522.971435546875,1.0,279.4430236816406,283.0747985839844,295.6412353515625,299.3702087402344,293.1499938964844,293.1499938964844,279.1499938964844,33690.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330429434776306,1.0,0.0,0.0,3.848728895187378,3.848754405975342,9.883890470518963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.76953125,0.0,1747.483642578125,1895.4371337890625,0.0,3709.0009765625,0.9484516382217408,1.0,0.0,3.0,1.0,0.0
18192540,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8115213513374329,0.3995096385478973,0.3632341027259826,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9638815522193908,0.6655699014663696,0.6316383481025696,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8659391403198242,0.4920466244220733,0.3463457226753235,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8303043842315674,0.4305395781993866,0.4113594591617584,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6881651282310486,0.2405990064144134,1.104564905166626,284.8907470703125,284.95001220703125,301.7331237792969,292.6213684082031,298.6000061035156,297.2311706542969,284.8924560546875,1.0,0.6596632599830627,0.4026894569396972,0.4026894569396972,1.0,1.0,-3.4311649799346924,1.042056679725647,2.389108419418335,0.2679376006126404,0.8919607400894165,0.8919607400894165,0.0,214.6986541748047,223.0,59295.9453125,0.0,3559.92138671875,1.0,279.15625,282.9303283691406,295.6513671875,299.49835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38691.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427919983863832,1.0,0.0,0.0,3.752593994140625,3.752619504928589,9.396290465701896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.29541015625,0.0,1671.040283203125,1895.4371337890625,0.0,3797.801025390625,0.9301570653915404,1.0,0.0,3.0,1.0,0.0
18192600,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8115213513374329,0.3995096385478973,0.3632341027259826,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9638815522193908,0.6655699014663696,0.6316383481025696,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8659391403198242,0.4920466244220733,0.3463457226753235,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8303043842315674,0.4305395781993866,0.4113594591617584,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6881651282310486,0.2405990064144134,1.104564905166626,284.8907470703125,284.95001220703125,301.7331237792969,292.6213684082031,298.6000061035156,297.2311706542969,284.8924560546875,1.0,0.6596632599830627,0.4026894569396972,0.4026894569396972,1.0,1.0,-3.4311649799346924,1.042056679725647,2.389108419418335,0.2679376006126404,0.8919607400894165,0.8919607400894165,0.0,214.6986541748047,223.0,59295.9453125,0.0,3559.92138671875,1.0,279.15625,282.9303283691406,295.6513671875,299.49835205078125,293.1499938964844,293.1499938964844,279.45001220703125,38691.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427919983863832,1.0,0.0,0.0,3.752593994140625,3.752619504928589,9.396290465701896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.29541015625,0.0,1671.040283203125,1895.4371337890625,0.0,3797.801025390625,0.9301570653915404,1.0,0.0,3.0,1.0,0.0
18192660,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.809572696685791,0.4003642797470093,0.3637722134590149,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9616519808769226,0.6672447323799133,0.632939875125885,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8647699952125549,0.4946566820144653,0.3479963839054107,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8289428949356079,0.432246595621109,0.4128141105175018,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6865025162696838,0.2411560416221618,1.1068035364151,285.01422119140625,284.95001220703125,301.7114562988281,292.5844421386719,298.5926208496094,297.2348022460937,285.0132141113281,1.0,0.6622611284255981,0.4016726315021515,0.4016726315021515,1.0,1.0,-3.4397947788238525,1.0421222448349,2.397672653198242,0.2661109268665313,0.9985391497612,0.9985391497612,0.0,217.54116821289065,226.0,58503.3046875,0.0,3597.2939453125,1.0,279.4438781738281,283.076416015625,295.567138671875,299.2964782714844,293.1499938964844,293.1499938964844,279.1499938964844,33628.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356961250305176,1.0,0.0,0.0,3.850798606872559,3.8508243560791016,9.894523600451066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.376953125,0.0,1749.529296875,1895.4371337890625,0.0,3733.2392578125,0.9487279057502748,1.0,0.0,3.0,1.0,0.0
18192720,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.809572696685791,0.4003642797470093,0.3637722134590149,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9616519808769226,0.6672447323799133,0.632939875125885,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8647699952125549,0.4946566820144653,0.3479963839054107,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8289428949356079,0.432246595621109,0.4128141105175018,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6865025162696838,0.2411560416221618,1.1068035364151,285.01422119140625,284.95001220703125,301.7114562988281,292.5844421386719,298.5926208496094,297.2348022460937,285.0132141113281,1.0,0.6622611284255981,0.4016726315021515,0.4016726315021515,1.0,1.0,-3.4397947788238525,1.0421222448349,2.397672653198242,0.2661109268665313,0.9985391497612,0.9985391497612,0.0,217.54116821289065,226.0,58503.3046875,0.0,3597.2939453125,1.0,279.4438781738281,283.076416015625,295.567138671875,299.2964782714844,293.1499938964844,293.1499938964844,279.1499938964844,33628.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356961250305176,1.0,0.0,0.0,3.850798606872559,3.8508243560791016,9.894523600451066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.376953125,0.0,1749.529296875,1895.4371337890625,0.0,3733.2392578125,0.9487279057502748,1.0,0.0,3.0,1.0,0.0
18192780,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8068965077400208,0.4001353085041046,0.3640024363994598,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9586243629455566,0.6677417159080505,0.6338982582092285,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8629178404808044,0.496263176202774,0.3494247198104858,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8270110487937927,0.4331891536712646,0.4140714704990387,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6843424439430237,0.2412870675325393,1.1086946725845337,284.89013671875,284.95001220703125,301.69000244140625,292.5475158691406,298.578857421875,297.2294006347656,284.8918151855469,1.0,0.6648324131965637,0.4006557762622833,0.4006557762622833,1.0,1.0,-3.44674038887024,1.0415750741958618,2.405165195465088,0.264304369688034,0.8921655416488647,0.8921655416488647,0.0,220.86561584472656,229.0,59317.55859375,0.0,3633.584228515625,1.0,279.15594482421875,282.92950439453125,295.5778503417969,299.424560546875,293.1499938964844,293.1499938964844,279.45001220703125,38717.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455181360244752,1.0,0.0,0.0,3.75459623336792,3.754621744155884,9.406320486959884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.314453125,0.0,1673.59619140625,1895.4371337890625,0.0,3822.497802734375,0.9305200576782228,1.0,0.0,3.0,1.0,0.0
18192840,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8068965077400208,0.4001353085041046,0.3640024363994598,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9586243629455566,0.6677417159080505,0.6338982582092285,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8629178404808044,0.496263176202774,0.3494247198104858,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8270110487937927,0.4331891536712646,0.4140714704990387,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6843424439430237,0.2412870675325393,1.1086946725845337,284.89013671875,284.95001220703125,301.69000244140625,292.5475158691406,298.578857421875,297.2294006347656,284.8918151855469,1.0,0.6648324131965637,0.4006557762622833,0.4006557762622833,1.0,1.0,-3.44674038887024,1.0415750741958618,2.405165195465088,0.264304369688034,0.8921655416488647,0.8921655416488647,0.0,220.86561584472656,229.0,59317.55859375,0.0,3633.584228515625,1.0,279.15594482421875,282.92950439453125,295.5778503417969,299.424560546875,293.1499938964844,293.1499938964844,279.45001220703125,38717.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455181360244752,1.0,0.0,0.0,3.75459623336792,3.754621744155884,9.406320486959884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.314453125,0.0,1673.59619140625,1895.4371337890625,0.0,3822.497802734375,0.9305200576782228,1.0,0.0,3.0,1.0,0.0
18192900,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8055063486099243,0.4004338979721069,0.3640502691268921,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.957063853740692,0.6684181690216064,0.6342797875404358,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.861982524394989,0.4974682331085205,0.3501005470752716,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8260152339935303,0.433928906917572,0.4146220684051513,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6832115054130554,0.2414858043193817,1.1093178987503052,285.0160522460937,284.95001220703125,301.67938232421875,292.529052734375,298.57440185546875,297.2301025390625,285.0185546875,1.0,0.6660277843475342,0.4001473784446716,0.4001473784446716,1.0,1.0,-3.449474811553955,1.041049242019653,2.4084255695343018,0.263165146112442,0.977320671081543,0.977320671081543,0.0,222.48977661132807,229.0,58409.24609375,0.0,3649.780029296875,1.0,279.4043884277344,283.0798034667969,295.504150390625,299.1903076171875,293.1499938964844,293.1499938964844,279.45001220703125,34591.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400497674942015,1.0,0.0,0.0,3.790318727493286,3.790343761444092,9.58616169555171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5791015625,0.0,1684.0101318359375,1895.4371337890625,0.0,3772.8974609375,0.93737131357193,1.0,0.0,3.0,1.0,0.0
18192960,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8049510717391968,0.4009509086608886,0.3645048439502716,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9564072489738464,0.6693456768989563,0.6351286172866821,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.861842155456543,0.4988747239112854,0.3510726690292358,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8257064819335938,0.4348453879356384,0.4154779016971588,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6827362775802612,0.2418087571859359,1.1107723712921145,285.0138244628906,284.95001220703125,301.6687927246094,292.5105895996094,298.5716552734375,297.2330322265625,285.0128173828125,1.0,0.6673587560653687,0.399640679359436,0.399640679359436,1.0,1.0,-3.454987049102783,1.0414806604385376,2.413506507873535,0.2623990476131439,0.99842631816864,0.99842631816864,0.0,223.6902313232422,232.0,58509.3515625,0.0,3670.248046875,1.0,279.44390869140625,283.07623291015625,295.4931030273437,299.2219543457031,293.1499938964844,293.1499938964844,279.1499938964844,33639.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384254217147828,1.0,0.0,0.0,3.8514692783355713,3.851494789123535,9.897970585370786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.1376953125,0.0,1750.4405517578125,1895.4371337890625,0.0,3758.117431640625,0.9489243626594543,1.0,0.0,3.0,1.0,0.0
18193020,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8023040294647217,0.4006833136081695,0.3647024631500244,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9534018635749816,0.669780433177948,0.6360284686088562,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8601087331771851,0.5004854798316956,0.352504014968872,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8238425850868225,0.4357316195964813,0.4166848361492157,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6806507110595703,0.2419054359197616,1.1125117540359497,284.88995361328125,284.95001220703125,301.6478881835937,292.4737243652344,298.5580749511719,297.2276306152344,284.8916320800781,1.0,0.6698644757270813,0.3986272513866424,0.3986272513866424,1.0,1.0,-3.461583614349365,1.0407912731170654,2.4207923412323,0.2605240046977997,0.8919969201087952,0.8919969201087952,0.0,227.0013122558593,235.0,59319.4453125,0.0,3705.892578125,1.0,279.15594482421875,282.9295349121094,295.50396728515625,299.3498840332031,293.1499938964844,293.1499938964844,279.45001220703125,38732.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482264518737792,1.0,0.0,0.0,3.754682779312134,3.7547085285186768,9.40675477067998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.68994140625,0.0,1673.81640625,1895.4371337890625,0.0,3846.970703125,0.9305495023727416,1.0,0.0,3.0,1.0,0.0
18193080,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8023040294647217,0.4006833136081695,0.3647024631500244,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9534018635749816,0.669780433177948,0.6360284686088562,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8601087331771851,0.5004854798316956,0.352504014968872,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8238425850868225,0.4357316195964813,0.4166848361492157,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6806507110595703,0.2419054359197616,1.1125117540359497,284.88995361328125,284.95001220703125,301.6478881835937,292.4737243652344,298.5580749511719,297.2276306152344,284.8916320800781,1.0,0.6698644757270813,0.3986272513866424,0.3986272513866424,1.0,1.0,-3.461583614349365,1.0407912731170654,2.4207923412323,0.2605240046977997,0.8919969201087952,0.8919969201087952,0.0,227.0013122558593,235.0,59319.4453125,0.0,3705.892578125,1.0,279.15594482421875,282.9295349121094,295.50396728515625,299.3498840332031,293.1499938964844,293.1499938964844,279.45001220703125,38732.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482264518737792,1.0,0.0,0.0,3.754682779312134,3.7547085285186768,9.40675477067998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.68994140625,0.0,1673.81640625,1895.4371337890625,0.0,3846.970703125,0.9305495023727416,1.0,0.0,3.0,1.0,0.0
18193140,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.800406277179718,0.4014407396316528,0.3651611804962158,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9512141346931458,0.6713464856147766,0.6372164487838745,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8591334819793701,0.5031380653381348,0.3541723191738128,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8225751519203186,0.4373168051242828,0.4180312752723694,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6790971159934998,0.2423944622278213,1.1144429445266724,285.01324462890625,284.95001220703125,301.6272888183594,292.43701171875,298.5512084960937,297.2314453125,285.0122375488281,1.0,0.6723297834396362,0.3976138532161712,0.3976138532161712,1.0,1.0,-3.4695029258728027,1.0405559539794922,2.4289469718933105,0.2585434019565582,0.997819721698761,0.997819721698761,0.0,229.813217163086,238.0,58503.19140625,0.0,3741.982666015625,1.0,279.44390869140625,283.07598876953125,295.4194030761719,299.1471252441406,293.1499938964844,293.1499938964844,279.1499938964844,33665.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410788416862488,1.0,0.0,0.0,3.8512041568756095,3.851229667663574,9.896607480186503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1640625,0.0,1750.318603515625,1895.4371337890625,0.0,3782.249755859375,0.9488441348075868,1.0,0.0,3.0,1.0,0.0
18193200,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.800406277179718,0.4014407396316528,0.3651611804962158,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9512141346931458,0.6713464856147766,0.6372164487838745,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8591334819793701,0.5031380653381348,0.3541723191738128,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8225751519203186,0.4373168051242828,0.4180312752723694,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6790971159934998,0.2423944622278213,1.1144429445266724,285.01324462890625,284.95001220703125,301.6272888183594,292.43701171875,298.5512084960937,297.2314453125,285.0122375488281,1.0,0.6723297834396362,0.3976138532161712,0.3976138532161712,1.0,1.0,-3.4695029258728027,1.0405559539794922,2.4289469718933105,0.2585434019565582,0.997819721698761,0.997819721698761,0.0,229.813217163086,238.0,58503.19140625,0.0,3741.982666015625,1.0,279.44390869140625,283.07598876953125,295.4194030761719,299.1471252441406,293.1499938964844,293.1499938964844,279.1499938964844,33665.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410788416862488,1.0,0.0,0.0,3.8512041568756095,3.851229667663574,9.896607480186503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1640625,0.0,1750.318603515625,1895.4371337890625,0.0,3782.249755859375,0.9488441348075868,1.0,0.0,3.0,1.0,0.0
18193260,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7977948188781738,0.4010735154151916,0.365276962518692,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9482529163360596,0.6717807054519653,0.6381065845489502,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8575373291969299,0.5048365592956543,0.3556561768054962,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8207284212112427,0.4380897581577301,0.419140487909317,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.677072286605835,0.2424568980932235,1.1160314083099363,284.8899230957031,284.95001220703125,301.6070861816406,292.40045166015625,298.5380554199219,297.2262878417969,284.8915710449219,1.0,0.674776554107666,0.3965930640697479,0.3965930640697479,1.0,1.0,-3.4757537841796875,1.0396966934204102,2.4360570907592773,0.2565678358078003,0.8915826082229614,0.8915826082229614,0.0,233.1219787597656,241.0,59307.90234375,0.0,3777.026123046875,1.0,279.1559753417969,282.9299011230469,295.4305419921875,299.2747802734375,293.1499938964844,293.1499938964844,279.45001220703125,38749.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508407711982728,1.0,0.0,0.0,3.7535924911499023,3.753618001937866,9.401292118127458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.88232421875,0.0,1672.65625,1895.4371337890625,0.0,3870.533203125,0.9303182363510132,1.0,0.0,3.0,1.0,0.0
18193320,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7977948188781738,0.4010735154151916,0.365276962518692,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9482529163360596,0.6717807054519653,0.6381065845489502,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8575373291969299,0.5048365592956543,0.3556561768054962,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8207284212112427,0.4380897581577301,0.419140487909317,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.677072286605835,0.2424568980932235,1.1160314083099363,284.8899230957031,284.95001220703125,301.6070861816406,292.40045166015625,298.5380554199219,297.2262878417969,284.8915710449219,1.0,0.674776554107666,0.3965930640697479,0.3965930640697479,1.0,1.0,-3.4757537841796875,1.0396966934204102,2.4360570907592773,0.2565678358078003,0.8915826082229614,0.8915826082229614,0.0,233.1219787597656,241.0,59307.90234375,0.0,3777.026123046875,1.0,279.1559753417969,282.9299011230469,295.4305419921875,299.2747802734375,293.1499938964844,293.1499938964844,279.45001220703125,38749.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508407711982728,1.0,0.0,0.0,3.7535924911499023,3.753618001937866,9.401292118127458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.88232421875,0.0,1672.65625,1895.4371337890625,0.0,3870.533203125,0.9303182363510132,1.0,0.0,3.0,1.0,0.0
18193380,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7959073781967163,0.4017329812049866,0.3656451404094696,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9461183547973632,0.6733471751213074,0.6393006443977356,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8566848039627075,0.5075812339782715,0.3573929071426391,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.819453239440918,0.4395626783370971,0.4203783273696899,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6755617260932922,0.2429133802652359,1.1178172826766968,285.0128173828125,284.95001220703125,301.5873107910156,292.3641662597656,298.5316162109375,297.2303466796875,285.0118408203125,1.0,0.6771856546401978,0.3955722749233246,0.3955722749233246,1.0,1.0,-3.4833483695983887,1.0392965078353882,2.44405198097229,0.2544841170310974,0.9969973564147948,0.9969973564147948,0.0,235.92874145507807,244.0,58484.6953125,0.0,3812.56591796875,1.0,279.4438781738281,283.076171875,295.34625244140625,299.0718688964844,293.1499938964844,293.1499938964844,279.1499938964844,33676.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436277151107788,1.0,0.0,0.0,3.8497817516326895,3.8498072624206543,9.88929855338938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8740234375,0.0,1748.66357421875,1895.4371337890625,0.0,3805.378662109375,0.9485296607017516,1.0,0.0,3.0,1.0,0.0
18193440,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7959073781967163,0.4017329812049866,0.3656451404094696,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9461183547973632,0.6733471751213074,0.6393006443977356,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8566848039627075,0.5075812339782715,0.3573929071426391,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.819453239440918,0.4395626783370971,0.4203783273696899,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6755617260932922,0.2429133802652359,1.1178172826766968,285.0128173828125,284.95001220703125,301.5873107910156,292.3641662597656,298.5316162109375,297.2303466796875,285.0118408203125,1.0,0.6771856546401978,0.3955722749233246,0.3955722749233246,1.0,1.0,-3.4833483695983887,1.0392965078353882,2.44405198097229,0.2544841170310974,0.9969973564147948,0.9969973564147948,0.0,235.92874145507807,244.0,58484.6953125,0.0,3812.56591796875,1.0,279.4438781738281,283.076171875,295.34625244140625,299.0718688964844,293.1499938964844,293.1499938964844,279.1499938964844,33676.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436277151107788,1.0,0.0,0.0,3.8497817516326895,3.8498072624206543,9.88929855338938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8740234375,0.0,1748.66357421875,1895.4371337890625,0.0,3805.378662109375,0.9485296607017516,1.0,0.0,3.0,1.0,0.0
18193500,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7950311899185181,0.4016394913196563,0.3658882081508636,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.945122003555298,0.6736853122711182,0.6399831175804138,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8563158512115479,0.5085546374320984,0.3583074510097503,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8188717365264893,0.4400081634521484,0.4210575520992279,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6748883724212646,0.2429990768432617,1.1189937591552734,284.8789367675781,284.95001220703125,301.5776062011719,292.3461303710937,298.52606201171875,297.2289733886719,284.8757019042969,1.0,0.6784591674804688,0.3950618803501129,0.3950618803501129,1.0,1.0,-3.487801074981689,1.0393056869506836,2.448495388031006,0.2536501884460449,0.9069643616676332,0.9069643616676332,0.0,237.35997009277344,244.0,59500.30078125,0.0,3832.1767578125,1.0,279.1932983398437,282.9148864746094,295.3844909667969,299.275146484375,293.1499938964844,293.1499938964844,279.1499938964844,37001.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504947662353516,1.0,0.0,0.0,3.829587697982788,3.829613447189331,9.785821930563543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4228515625,0.0,1750.16162109375,1895.4371337890625,0.0,3867.41845703125,0.9444785118103028,1.0,0.0,3.0,1.0,0.0
18193560,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7933371663093567,0.4013010859489441,0.3656945824623108,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9431943893432616,0.6737398505210876,0.6401597261428833,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8551974892616272,0.5093176960945129,0.3589101135730743,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8176147937774658,0.4402484893798828,0.4213989675045013,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6735926270484924,0.2429444044828415,1.1192625761032104,284.8902893066406,284.95001220703125,301.5679931640625,292.3281555175781,298.5187683105469,297.2252197265625,284.8919372558594,1.0,0.679574728012085,0.3945629298686981,0.3945629298686981,1.0,1.0,-3.489243268966675,1.0383175611495972,2.450925827026367,0.2524564862251282,0.891215980052948,0.891215980052948,0.0,239.2385711669922,247.0,59285.3515625,0.0,3846.9755859375,1.0,279.1563415527344,282.9309387207031,295.3578186035156,299.19970703125,293.1499938964844,293.1499938964844,279.45001220703125,38720.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533096551895142,1.0,0.0,0.0,3.751535892486572,3.751561403274536,9.390992659064068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.8076171875,0.0,1670.01708984375,1895.4371337890625,0.0,3892.728515625,0.9299189448356628,1.0,0.0,3.0,1.0,0.0
18193620,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7914860844612122,0.4019035995006561,0.3660144507884979,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9410815834999084,0.6752407550811768,0.6413001418113708,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8544186949729919,0.5120866894721985,0.360666960477829,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8163445591926575,0.4416476190090179,0.4225677251815796,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6721228361129761,0.2433707118034362,1.120919704437256,285.0124206542969,284.95001220703125,301.5492248535156,292.29254150390625,298.5127258300781,297.22918701171875,285.0114440917969,1.0,0.6819282174110413,0.3935650587081909,0.3935650587081909,1.0,1.0,-3.496501922607422,1.0378395318984983,2.458662509918213,0.2503577768802643,0.9960196018218994,0.9960196018218994,0.0,242.04367065429688,250.0,58457.328125,0.0,3881.929931640625,1.0,279.4438781738281,283.0765075683594,295.2743225097656,298.99725341796875,293.1499938964844,293.1499938964844,279.1499938964844,33681.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946057915687561,1.0,0.0,0.0,3.847614526748657,3.847640037536621,9.878167475108055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.787109375,0.0,1746.050537109375,1895.4371337890625,0.0,3827.38037109375,0.9480428695678712,1.0,0.0,3.0,1.0,0.0
18193680,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7914860844612122,0.4019035995006561,0.3660144507884979,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9410815834999084,0.6752407550811768,0.6413001418113708,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8544186949729919,0.5120866894721985,0.360666960477829,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8163445591926575,0.4416476190090179,0.4225677251815796,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6721228361129761,0.2433707118034362,1.120919704437256,285.0124206542969,284.95001220703125,301.5492248535156,292.29254150390625,298.5127258300781,297.22918701171875,285.0114440917969,1.0,0.6819282174110413,0.3935650587081909,0.3935650587081909,1.0,1.0,-3.496501922607422,1.0378395318984983,2.458662509918213,0.2503577768802643,0.9960196018218994,0.9960196018218994,0.0,242.04367065429688,250.0,58457.328125,0.0,3881.929931640625,1.0,279.4438781738281,283.0765075683594,295.2743225097656,298.99725341796875,293.1499938964844,293.1499938964844,279.1499938964844,33681.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946057915687561,1.0,0.0,0.0,3.847614526748657,3.847640037536621,9.878167475108055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.787109375,0.0,1746.050537109375,1895.4371337890625,0.0,3827.38037109375,0.9480428695678712,1.0,0.0,3.0,1.0,0.0
18193740,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7889660596847534,0.4014146625995636,0.366015076637268,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.938180148601532,0.6755557656288147,0.6420910358428955,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.853013813495636,0.513837456703186,0.3621963560581207,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8145133256912231,0.4422576129436493,0.4235199093818664,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6702075600624084,0.2433714419603347,1.122236728668213,284.8901062011719,284.95001220703125,301.531005859375,292.2572937011719,298.5001525878906,297.2239074707031,284.8917236328125,1.0,0.6842603087425232,0.3925671577453613,0.3925671577453613,1.0,1.0,-3.5020344257354736,1.0367462635040283,2.4652881622314453,0.2482840120792389,0.890253484249115,0.890253484249115,0.0,245.3570098876953,253.0,59252.8359375,0.0,3915.675537109375,1.0,279.156005859375,282.93145751953125,295.28692626953125,299.1256408691406,293.1499938964844,293.1499938964844,279.45001220703125,38774.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557260870933532,1.0,0.0,0.0,3.748599767684937,3.748625278472901,9.376298635288548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.93310546875,0.0,1666.9776611328125,1895.4371337890625,0.0,3914.397705078125,0.9292249083518982,1.0,0.0,3.0,1.0,0.0
18193800,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7889660596847534,0.4014146625995636,0.366015076637268,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.938180148601532,0.6755557656288147,0.6420910358428955,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.853013813495636,0.513837456703186,0.3621963560581207,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8145133256912231,0.4422576129436493,0.4235199093818664,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6702075600624084,0.2433714419603347,1.122236728668213,284.8901062011719,284.95001220703125,301.531005859375,292.2572937011719,298.5001525878906,297.2239074707031,284.8917236328125,1.0,0.6842603087425232,0.3925671577453613,0.3925671577453613,1.0,1.0,-3.5020344257354736,1.0367462635040283,2.4652881622314453,0.2482840120792389,0.890253484249115,0.890253484249115,0.0,245.3570098876953,253.0,59252.8359375,0.0,3915.675537109375,1.0,279.156005859375,282.93145751953125,295.28692626953125,299.1256408691406,293.1499938964844,293.1499938964844,279.45001220703125,38774.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557260870933532,1.0,0.0,0.0,3.748599767684937,3.748625278472901,9.376298635288548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.93310546875,0.0,1666.9776611328125,1895.4371337890625,0.0,3914.397705078125,0.9292249083518982,1.0,0.0,3.0,1.0,0.0
18193860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7871454954147339,0.4019606411457062,0.3662841022014618,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9360814094543456,0.6769795417785645,0.643158495426178,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.852298378944397,0.516633927822113,0.3639698028564453,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8132373690605164,0.4435840547084808,0.4246192872524261,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6687741279602051,0.2437697350978851,1.123765468597412,285.0120849609375,284.95001220703125,301.5133972167969,292.2225341796875,298.4945678710937,297.2278137207031,285.0111083984375,1.0,0.6865559220314026,0.3916099965572357,0.3916099965572357,1.0,1.0,-3.5089261531829834,1.0362327098846436,2.47269344329834,0.2462143003940582,0.9948118925094604,0.9948118925094604,0.0,248.1615447998047,256.0,58422.17578125,0.0,3949.945556640625,1.0,279.44384765625,283.0770263671875,295.20391845703125,298.9235534667969,293.1499938964844,293.1499938964844,279.1499938964844,33684.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483729600906372,1.0,0.0,0.0,3.844716310501098,3.844741821289064,9.863291552392184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.033203125,0.0,1742.53662109375,1895.4371337890625,0.0,3848.29296875,0.9473897218704224,1.0,0.0,3.0,1.0,0.0
18193920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7871454954147339,0.4019606411457062,0.3662841022014618,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9360814094543456,0.6769795417785645,0.643158495426178,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.852298378944397,0.516633927822113,0.3639698028564453,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8132373690605164,0.4435840547084808,0.4246192872524261,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6687741279602051,0.2437697350978851,1.123765468597412,285.0120849609375,284.95001220703125,301.5133972167969,292.2225341796875,298.4945678710937,297.2278137207031,285.0111083984375,1.0,0.6865559220314026,0.3916099965572357,0.3916099965572357,1.0,1.0,-3.5089261531829834,1.0362327098846436,2.47269344329834,0.2462143003940582,0.9948118925094604,0.9948118925094604,0.0,248.1615447998047,256.0,58422.17578125,0.0,3949.945556640625,1.0,279.44384765625,283.0770263671875,295.20391845703125,298.9235534667969,293.1499938964844,293.1499938964844,279.1499938964844,33684.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483729600906372,1.0,0.0,0.0,3.844716310501098,3.844741821289064,9.863291552392184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.033203125,0.0,1742.53662109375,1895.4371337890625,0.0,3848.29296875,0.9473897218704224,1.0,0.0,3.0,1.0,0.0
18193980,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7846750617027283,0.4014142155647278,0.3662336468696594,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.933211863040924,0.6772133708000183,0.6438744068145752,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8509756326675415,0.5184076428413391,0.3655155003070831,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8114029169082642,0.4441169798374176,0.4255006313323974,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6669142246246338,0.2437433898448944,1.1249631643295288,284.8903503417969,284.95001220703125,301.4964294433594,292.1883239746094,298.4825134277344,297.2224426269531,284.8919677734375,1.0,0.6888304352760315,0.3906528055667877,0.3906528055667877,1.0,1.0,-3.5140979290008545,1.03511381149292,2.4789838790893555,0.244179293513298,0.8894235491752625,0.8894235491752625,0.0,251.4749298095703,259.0,59213.99609375,0.0,3982.983642578125,1.0,279.156005859375,282.9325866699219,295.2176818847656,299.05279541015625,293.1499938964844,293.1499938964844,279.45001220703125,38783.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579868316650392,1.0,0.0,0.0,3.7450664043426514,3.745091676712036,9.358630563838232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.44189453125,0.0,1662.8994140625,1895.4371337890625,0.0,3934.620361328125,0.9284456968307496,1.0,0.0,3.0,1.0,0.0
18194040,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7846750617027283,0.4014142155647278,0.3662336468696594,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.933211863040924,0.6772133708000183,0.6438744068145752,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8509756326675415,0.5184076428413391,0.3655155003070831,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8114029169082642,0.4441169798374176,0.4255006313323974,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6669142246246338,0.2437433898448944,1.1249631643295288,284.8903503417969,284.95001220703125,301.4964294433594,292.1883239746094,298.4825134277344,297.2224426269531,284.8919677734375,1.0,0.6888304352760315,0.3906528055667877,0.3906528055667877,1.0,1.0,-3.5140979290008545,1.03511381149292,2.4789838790893555,0.244179293513298,0.8894235491752625,0.8894235491752625,0.0,251.4749298095703,259.0,59213.99609375,0.0,3982.983642578125,1.0,279.156005859375,282.9325866699219,295.2176818847656,299.05279541015625,293.1499938964844,293.1499938964844,279.45001220703125,38783.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579868316650392,1.0,0.0,0.0,3.7450664043426514,3.745091676712036,9.358630563838232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.44189453125,0.0,1662.8994140625,1895.4371337890625,0.0,3934.620361328125,0.9284456968307496,1.0,0.0,3.0,1.0,0.0
18194100,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7834129929542542,0.4015528857707977,0.3661412000656128,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9317466020584106,0.6777638792991638,0.6441377401351929,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8503125905990601,0.519724428653717,0.3662610054016113,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8104463219642639,0.4446561634540558,0.4258610904216766,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6659401059150696,0.2438677251338958,1.1252503395080566,285.0140380859375,284.95001220703125,301.4882202148437,292.1714172363281,298.47906494140625,297.2232971191406,285.01611328125,1.0,0.6898810267448425,0.3901742398738861,0.3901742398738861,1.0,1.0,-3.5159716606140137,1.034318208694458,2.481653451919556,0.2429288178682327,0.9731242060661316,0.9731242060661316,0.0,253.08740234375,259.0,58297.5703125,0.0,3997.4658203125,1.0,279.4036560058594,283.0803527832031,295.1452941894531,298.8207702636719,293.1499938964844,293.1499938964844,279.45001220703125,34595.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95237135887146,1.0,0.0,0.0,3.7818410396575928,3.7818660736083984,9.543327905703336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.3076171875,0.0,1673.9630126953125,1895.4371337890625,0.0,3884.2998046875,0.9353508353233336,1.0,0.0,3.0,1.0,0.0
18194160,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7828774452209473,0.4018953144550323,0.3664464652538299,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9311270713806152,0.6785501837730408,0.6448620557785034,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8503183126449585,0.5212334394454956,0.3673081398010254,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8101069927215576,0.4453632831573486,0.4265255630016327,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6655149459838867,0.2441143691539764,1.1263725757598877,285.0119934082031,284.95001220703125,301.4801940917969,292.1546630859375,298.477294921875,297.22625732421875,285.010986328125,1.0,0.6910690665245056,0.389701634645462,0.389701634645462,1.0,1.0,-3.520616054534912,1.0344690084457395,2.486146926879883,0.2420435100793838,0.9935665130615234,0.9935665130615234,0.0,254.2815093994141,262.0,58379.9609375,0.0,4016.540771484375,1.0,279.4439697265625,283.0779113769531,295.13543701171875,298.8512268066406,293.1499938964844,293.1499938964844,279.1499938964844,33677.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505614638328552,1.0,0.0,0.0,3.841228723526001,3.841254234313965,9.84540633908182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3017578125,0.0,1738.22216796875,1895.4371337890625,0.0,3868.018798828125,0.9466246962547302,1.0,0.0,3.0,1.0,0.0
18194220,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7804555296897888,0.4012889266014099,0.3663428127765655,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9283007979393004,0.6786986589431763,0.6454994082450867,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8490774631500244,0.5230363011360168,0.3688749372959137,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8082568645477295,0.4458153545856476,0.4273325800895691,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6637113094329834,0.2440631687641143,1.1274605989456177,284.8906555175781,284.95001220703125,301.4646911621094,292.1216735839844,298.4657287597656,297.2209167480469,284.8922424316406,1.0,0.6932863593101501,0.3887563943862915,0.3887563943862915,1.0,1.0,-3.525433301925659,1.0332438945770264,2.492189407348633,0.2399629652500152,0.8884896636009216,0.8884896636009216,0.0,257.5924072265625,250.0,59168.828125,0.0,4048.846435546875,1.0,279.1560363769531,282.9338684082031,295.15069580078125,298.9818420410156,293.1499938964844,293.1499938964844,279.45001220703125,38792.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960115134716034,1.0,0.0,0.0,3.740978479385376,3.74100399017334,9.338211839349242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.85205078125,0.0,1658.175048828125,1895.4371337890625,0.0,3953.612060546875,0.927542805671692,1.0,0.0,3.0,1.0,0.0
