time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194280,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7804555296897888,0.4012889266014099,0.3663428127765655,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9283007979393004,0.6786986589431763,0.6454994082450867,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8490774631500244,0.5230363011360168,0.3688749372959137,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8082568645477295,0.4458153545856476,0.4273325800895691,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6637113094329834,0.2440631687641143,1.1274605989456177,284.8906555175781,284.95001220703125,301.4646911621094,292.1216735839844,298.4657287597656,297.2209167480469,284.8922424316406,1.0,0.6932863593101501,0.3887563943862915,0.3887563943862915,1.0,1.0,-3.525433301925659,1.0332438945770264,2.492189407348633,0.2399629652500152,0.8884896636009216,0.8884896636009216,0.0,257.5924072265625,250.0,59168.828125,0.0,4048.846435546875,1.0,279.1560363769531,282.9338684082031,295.15069580078125,298.9818420410156,293.1499938964844,293.1499938964844,279.45001220703125,38792.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960115134716034,1.0,0.0,0.0,3.740978479385376,3.74100399017334,9.338211839349242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.85205078125,0.0,1658.175048828125,1895.4371337890625,0.0,3953.612060546875,0.927542805671692,1.0,0.0,3.0,1.0,0.0
18194340,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7837526202201843,0.4017273485660553,0.3662596046924591,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9332171678543092,0.6799567341804504,0.6461474299430847,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8537479043006897,0.5259133577346802,0.3705024719238281,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8120356798171997,0.4469925165176391,0.4280209541320801,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6666263341903687,0.2444251328706741,1.127519965171814,285.009765625,284.95001220703125,301.45001220703125,292.08935546875,298.4609680175781,297.2248229980469,285.009033203125,1.0,0.6913251876831055,0.3878111839294433,0.3878111839294433,1.0,1.0,-3.528964042663574,1.0315879583358765,2.497375965118408,0.2375182062387466,0.9905539751052856,0.9905539751052856,0.0,253.37518310546875,238.0,58304.234375,0.0,4032.559326171875,1.0,279.44293212890625,283.0775146484375,295.07037353515625,298.7807922363281,293.1499938964844,293.1499938964844,279.1499938964844,33761.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526189565658568,1.0,0.0,0.0,3.835045099258423,3.8350706100463854,9.813733186092577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.33203125,0.0,1731.3551025390625,1895.4371337890625,0.0,3886.52490234375,0.945494830608368,1.0,0.0,3.0,1.0,0.0
18194400,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7837526202201843,0.4017273485660553,0.3662596046924591,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9332171678543092,0.6799567341804504,0.6461474299430847,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8537479043006897,0.5259133577346802,0.3705024719238281,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8120356798171997,0.4469925165176391,0.4280209541320801,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6666263341903687,0.2444251328706741,1.127519965171814,285.009765625,284.95001220703125,301.45001220703125,292.08935546875,298.4609680175781,297.2248229980469,285.009033203125,1.0,0.6913251876831055,0.3878111839294433,0.3878111839294433,1.0,1.0,-3.528964042663574,1.0315879583358765,2.497375965118408,0.2375182062387466,0.9905539751052856,0.9905539751052856,0.0,253.37518310546875,238.0,58304.234375,0.0,4032.559326171875,1.0,279.44293212890625,283.0775146484375,295.07037353515625,298.7807922363281,293.1499938964844,293.1499938964844,279.1499938964844,33761.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526189565658568,1.0,0.0,0.0,3.835045099258423,3.8350706100463854,9.813733186092577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.33203125,0.0,1731.3551025390625,1895.4371337890625,0.0,3886.52490234375,0.945494830608368,1.0,0.0,3.0,1.0,0.0
18194460,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7895051836967468,0.4011461734771728,0.3657514154911041,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9415081143379213,0.6800661087036133,0.646304726600647,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8611235618591309,0.5278163552284241,0.3718096017837524,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8181647658348083,0.4474215507507324,0.4283649325370788,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.671789288520813,0.2444233298301696,1.126733660697937,284.8893127441406,284.95001220703125,301.4385986328125,292.0585327148437,298.4508972167969,297.2201232910156,284.8908996582031,1.0,0.6874954104423523,0.3868850469589233,0.3868850469589233,1.0,1.0,-3.529593706130981,1.0289956331253052,2.500598192214966,0.2349952161312103,0.8847604990005493,0.8847604990005493,0.0,245.7690887451172,226.0,59024.1796875,0.0,3988.343994140625,1.0,279.1560974121094,282.935302734375,295.0859375,298.9078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38934.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618154168128968,1.0,0.0,0.0,3.730390310287476,3.730415582656861,9.285425903726718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.2900390625,0.0,1646.8984375,1895.4371337890625,0.0,3968.751953125,0.9252833724021912,1.0,0.0,3.0,1.0,0.0
18194520,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7895051836967468,0.4011461734771728,0.3657514154911041,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9415081143379213,0.6800661087036133,0.646304726600647,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8611235618591309,0.5278163552284241,0.3718096017837524,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8181647658348083,0.4474215507507324,0.4283649325370788,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.671789288520813,0.2444233298301696,1.126733660697937,284.8893127441406,284.95001220703125,301.4385986328125,292.0585327148437,298.4508972167969,297.2201232910156,284.8908996582031,1.0,0.6874954104423523,0.3868850469589233,0.3868850469589233,1.0,1.0,-3.529593706130981,1.0289956331253052,2.500598192214966,0.2349952161312103,0.8847604990005493,0.8847604990005493,0.0,245.7690887451172,226.0,59024.1796875,0.0,3988.343994140625,1.0,279.1560974121094,282.935302734375,295.0859375,298.9078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38934.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618154168128968,1.0,0.0,0.0,3.730390310287476,3.730415582656861,9.285425903726718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.2900390625,0.0,1646.8984375,1895.4371337890625,0.0,3968.751953125,0.9252833724021912,1.0,0.0,3.0,1.0,0.0
18194580,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7980344295501709,0.4016487002372741,0.3655082881450653,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9530209302902222,0.6813215613365173,0.6467200517654419,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8715707659721375,0.5308431386947632,0.3733687996864319,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8266587853431702,0.4486167728900909,0.4288376867771148,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6792939305305481,0.2448829710483551,1.126115798950195,285.0080261230469,284.95001220703125,301.4327697753906,292.0298767089844,298.44940185546875,297.2249755859375,285.00732421875,1.0,0.6826567053794861,0.3859589099884033,0.3859589099884033,1.0,1.0,-3.53149151802063,1.0268384218215942,2.504653215408325,0.2323588132858276,0.9854357838630676,0.9854357838630676,0.0,235.6703948974609,214.0,58149.1328125,0.0,3932.3349609375,1.0,279.4428405761719,283.07879638671875,295.00860595703125,298.7076416015625,293.1499938964844,293.1499938964844,279.1499938964844,33801.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953837275505066,1.0,0.0,0.0,3.8233492374420166,3.823374748229981,9.75396574176557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0224609375,0.0,1717.4853515625,1895.4371337890625,0.0,3897.46484375,0.9428850412368774,1.0,0.0,3.0,1.0,0.0
18194640,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7980344295501709,0.4016487002372741,0.3655082881450653,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9530209302902222,0.6813215613365173,0.6467200517654419,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8715707659721375,0.5308431386947632,0.3733687996864319,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8266587853431702,0.4486167728900909,0.4288376867771148,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6792939305305481,0.2448829710483551,1.126115798950195,285.0080261230469,284.95001220703125,301.4327697753906,292.0298767089844,298.44940185546875,297.2249755859375,285.00732421875,1.0,0.6826567053794861,0.3859589099884033,0.3859589099884033,1.0,1.0,-3.53149151802063,1.0268384218215942,2.504653215408325,0.2323588132858276,0.9854357838630676,0.9854357838630676,0.0,235.6703948974609,214.0,58149.1328125,0.0,3932.3349609375,1.0,279.4428405761719,283.07879638671875,295.00860595703125,298.7076416015625,293.1499938964844,293.1499938964844,279.1499938964844,33801.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953837275505066,1.0,0.0,0.0,3.8233492374420166,3.823374748229981,9.75396574176557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0224609375,0.0,1717.4853515625,1895.4371337890625,0.0,3897.46484375,0.9428850412368774,1.0,0.0,3.0,1.0,0.0
18194700,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8029606938362122,0.4014929831027984,0.3654304444789886,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9593612551689148,0.6815038919448853,0.6469836235046387,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8775824904441833,0.5319555997848511,0.3741803169250488,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8315094709396362,0.4489316940307617,0.4291227757930755,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6836900115013123,0.2449900954961776,1.1260877847671509,284.8763732910156,284.95001220703125,301.4317932128906,292.0163269042969,298.44683837890625,297.22412109375,284.8735656738281,1.0,0.6800947785377502,0.3854958415031433,0.3854958415031433,1.0,1.0,-3.533007860183716,1.0259393453598022,2.507068395614624,0.2312381565570831,0.8955474495887756,0.8955474495887756,0.0,230.24542236328125,214.0,59113.7734375,0.0,3903.467041015625,1.0,279.1937866210937,282.9206237792969,295.0508117675781,298.9115600585937,293.1499938964844,293.1499938964844,279.1499938964844,37309.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602752327919006,1.0,0.0,0.0,3.79861092567444,3.798636674880981,9.62815079219581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.5888671875,0.0,1715.0697021484375,1895.4371337890625,0.0,3955.038818359375,0.937622606754303,1.0,0.0,3.0,1.0,0.0
18194760,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8073835372924805,0.401124894618988,0.3649366796016693,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9650291800498962,0.6814276576042175,0.6467533707618713,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8832237720489502,0.5328881144523621,0.3746863901615143,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8360245823860168,0.4490597248077392,0.4290768206119537,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6877662539482117,0.2449764162302017,1.1252018213272097,284.89093017578125,284.95001220703125,301.4320983886719,292.00323486328125,298.44305419921875,297.2209167480469,284.8925170898437,1.0,0.6772872805595398,0.385079950094223,0.385079950094223,1.0,1.0,-3.531627893447876,1.0242069959640503,2.5074210166931152,0.229896143078804,0.8817934393882751,0.8817934393882751,0.0,225.0793914794922,202.0,58858.84375,0.0,3868.818359375,1.0,279.15655517578125,282.9400329589844,295.02886962890625,298.8384094238281,293.1499938964844,293.1499938964844,279.45001220703125,38930.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626843929290771,1.0,0.0,0.0,3.715807914733887,3.715833187103272,9.212973282046732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.61669921875,0.0,1629.947021484375,1895.4371337890625,0.0,3976.478271484375,0.9221375584602356,1.0,0.0,3.0,1.0,0.0
18194820,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8184106349945068,0.4016457498073578,0.3646696507930755,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.978453814983368,0.6826620697975159,0.6470946669578552,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8975453972816467,0.5360531210899353,0.376295655965805,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8476324677467346,0.450245052576065,0.4294892847537994,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6981635093688965,0.2455101460218429,1.1246602535247805,285.0083923339844,284.95001220703125,301.4362487792969,291.9784545898437,298.44537353515625,297.2265930175781,285.0076904296875,1.0,0.6716344356536865,0.38424813747406,0.38424813747406,1.0,1.0,-3.533487558364868,1.0223115682601929,2.5111758708953857,0.2275296300649643,0.982153594493866,0.982153594493866,0.0,213.4254150390625,190.0,58009.734375,0.0,3803.227783203125,1.0,279.4427490234375,283.08154296875,294.9563293457031,298.6445617675781,293.1499938964844,293.1499938964844,279.1499938964844,33752.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954556941986084,1.0,0.0,0.0,3.811230421066284,3.811255693435669,9.692229241409225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9716796875,0.0,1702.4970703125,1895.4371337890625,0.0,3903.920654296875,0.9401221871376038,1.0,0.0,3.0,1.0,0.0
18194880,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8184106349945068,0.4016457498073578,0.3646696507930755,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.978453814983368,0.6826620697975159,0.6470946669578552,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8975453972816467,0.5360531210899353,0.376295655965805,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8476324677467346,0.450245052576065,0.4294892847537994,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6981635093688965,0.2455101460218429,1.1246602535247805,285.0083923339844,284.95001220703125,301.4362487792969,291.9784545898437,298.44537353515625,297.2265930175781,285.0076904296875,1.0,0.6716344356536865,0.38424813747406,0.38424813747406,1.0,1.0,-3.533487558364868,1.0223115682601929,2.5111758708953857,0.2275296300649643,0.982153594493866,0.982153594493866,0.0,213.4254150390625,190.0,58009.734375,0.0,3803.227783203125,1.0,279.4427490234375,283.08154296875,294.9563293457031,298.6445617675781,293.1499938964844,293.1499938964844,279.1499938964844,33752.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954556941986084,1.0,0.0,0.0,3.811230421066284,3.811255693435669,9.692229241409225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9716796875,0.0,1702.4970703125,1895.4371337890625,0.0,3903.920654296875,0.9401221871376038,1.0,0.0,3.0,1.0,0.0
18194940,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8296117186546326,0.4011086523532867,0.364057332277298,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.991059184074402,0.6827850341796875,0.6471015214920044,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.913366973400116,0.5383144617080688,0.3777252733707428,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8603127002716064,0.45064178109169,0.4296613931655884,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.709223747253418,0.2456590682268142,1.1238621473312378,284.89208984375,284.95001220703125,301.4448547363281,291.9554138183594,298.4422302246094,297.2230224609375,284.8936462402344,1.0,0.6658235788345337,0.3834163546562195,0.3834163546562195,1.0,1.0,-3.533736228942871,1.019861936569214,2.5138745307922363,0.2252212762832641,0.879638671875,0.879638671875,0.0,202.0311279296875,178.0,58726.359375,0.0,3735.10205078125,1.0,279.1562805175781,282.94317626953125,294.98101806640625,298.7804260253906,293.1499938964844,293.1499938964844,279.45001220703125,38938.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634007811546326,1.0,0.0,0.0,3.704145908355713,3.704170942306519,9.155234579338868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.87158203125,0.0,1616.56298828125,1895.4371337890625,0.0,3982.84228515625,0.9194741249084472,1.0,0.0,3.0,1.0,0.0
18195000,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8296117186546326,0.4011086523532867,0.364057332277298,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.991059184074402,0.6827850341796875,0.6471015214920044,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.913366973400116,0.5383144617080688,0.3777252733707428,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8603127002716064,0.45064178109169,0.4296613931655884,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.709223747253418,0.2456590682268142,1.1238621473312378,284.89208984375,284.95001220703125,301.4448547363281,291.9554138183594,298.4422302246094,297.2230224609375,284.8936462402344,1.0,0.6658235788345337,0.3834163546562195,0.3834163546562195,1.0,1.0,-3.533736228942871,1.019861936569214,2.5138745307922363,0.2252212762832641,0.879638671875,0.879638671875,0.0,202.0311279296875,178.0,58726.359375,0.0,3735.10205078125,1.0,279.1562805175781,282.94317626953125,294.98101806640625,298.7804260253906,293.1499938964844,293.1499938964844,279.45001220703125,38938.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634007811546326,1.0,0.0,0.0,3.704145908355713,3.704170942306519,9.155234579338868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.87158203125,0.0,1616.56298828125,1895.4371337890625,0.0,3982.84228515625,0.9194741249084472,1.0,0.0,3.0,1.0,0.0
18195060,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8423271179199219,0.4015801548957824,0.3637785613536834,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.6842240691184998,0.6386691927909851,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9326669573783876,0.5416954159736633,0.3795088827610016,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8748684525489807,0.4517459273338318,0.4300264418125152,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7207249999046326,0.2462157011032104,1.1235631704330444,285.0057067871094,284.95001220703125,301.4575500488281,291.9339599609375,298.4476928710937,297.2297058105469,285.0047302246094,1.0,0.6596798300743103,0.3826284110546112,0.3826284110546112,1.0,1.0,-3.531944274902344,1.0168871879577637,2.51505708694458,0.2223134785890579,0.9776899814605712,0.9776899814605712,0.0,190.6062927246093,166.0,57855.34765625,0.0,3655.064208984375,1.0,279.44268798828125,283.0811767578125,294.9114990234375,298.59014892578125,293.1499938964844,293.1499938964844,279.1499938964844,33744.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551953673362732,1.0,0.0,0.0,3.801375150680542,3.801400423049927,9.642169516155263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3955078125,0.0,1690.6195068359375,1895.4371337890625,0.0,3909.643310546875,0.9378423690795898,1.0,0.0,3.0,1.0,0.0
18195120,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8423271179199219,0.4015801548957824,0.3637785613536834,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.6842240691184998,0.6386691927909851,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9326669573783876,0.5416954159736633,0.3795088827610016,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8748684525489807,0.4517459273338318,0.4300264418125152,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7207249999046326,0.2462157011032104,1.1235631704330444,285.0057067871094,284.95001220703125,301.4575500488281,291.9339599609375,298.4476928710937,297.2297058105469,285.0047302246094,1.0,0.6596798300743103,0.3826284110546112,0.3826284110546112,1.0,1.0,-3.531944274902344,1.0168871879577637,2.51505708694458,0.2223134785890579,0.9776899814605712,0.9776899814605712,0.0,190.6062927246093,166.0,57855.34765625,0.0,3655.064208984375,1.0,279.44268798828125,283.0811767578125,294.9114990234375,298.59014892578125,293.1499938964844,293.1499938964844,279.1499938964844,33744.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551953673362732,1.0,0.0,0.0,3.801375150680542,3.801400423049927,9.642169516155263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3955078125,0.0,1690.6195068359375,1895.4371337890625,0.0,3909.643310546875,0.9378423690795898,1.0,0.0,3.0,1.0,0.0
18195180,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8483566045761108,0.4008561074733734,0.3632480502128601,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.687907338142395,0.6236222982406616,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9427978992462158,0.543917715549469,0.3811283409595489,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8821494579315186,0.4519238471984863,0.4302668571472168,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7260953187942505,0.2462474554777145,1.1235573291778564,284.8842468261719,284.95001220703125,301.4739685058594,291.9139709472656,298.44921875,297.23260498046875,284.88543701171875,1.0,0.6510176062583923,0.3818404674530029,0.3818404674530029,1.0,1.0,-3.4958584308624268,1.0022176504135132,2.493640899658203,0.2213648706674575,0.8651449084281921,0.8651449084281921,0.0,184.1971740722656,154.0,58068.1328125,0.0,3548.519287109375,1.0,279.1571350097656,282.9425354003906,294.93310546875,298.7002868652344,293.1499938964844,293.1499938964844,279.45001220703125,39440.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628475904464722,1.0,0.0,0.0,3.667175531387329,3.667200326919556,8.973392482403142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.859375,0.0,1578.2225341796875,1895.4371337890625,0.0,3977.9287109375,0.9115249514579772,1.0,0.0,3.0,1.0,0.0
18195240,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8483566045761108,0.4008561074733734,0.3632480502128601,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.687907338142395,0.6236222982406616,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9427978992462158,0.543917715549469,0.3811283409595489,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8821494579315186,0.4519238471984863,0.4302668571472168,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7260953187942505,0.2462474554777145,1.1235573291778564,284.8842468261719,284.95001220703125,301.4739685058594,291.9139709472656,298.44921875,297.23260498046875,284.88543701171875,1.0,0.6510176062583923,0.3818404674530029,0.3818404674530029,1.0,1.0,-3.4958584308624268,1.0022176504135132,2.493640899658203,0.2213648706674575,0.8651449084281921,0.8651449084281921,0.0,184.1971740722656,154.0,58068.1328125,0.0,3548.519287109375,1.0,279.1571350097656,282.9425354003906,294.93310546875,298.7002868652344,293.1499938964844,293.1499938964844,279.45001220703125,39440.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628475904464722,1.0,0.0,0.0,3.667175531387329,3.667200326919556,8.973392482403142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.859375,0.0,1578.2225341796875,1895.4371337890625,0.0,3977.9287109375,0.9115249514579772,1.0,0.0,3.0,1.0,0.0
18195300,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8559253811836243,0.4009174406528473,0.3628413081169128,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.6911101937294006,0.6060636043548584,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9535147547721864,0.5454858541488647,0.3818465769290924,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8907586932182312,0.4522888958454132,0.4301922023296356,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7323383092880249,0.2464018911123275,1.1226643323898315,284.9949645996094,284.95001220703125,301.4834899902344,291.9044494628906,298.4566955566406,297.2413330078125,284.9960021972656,1.0,0.6469436883926392,0.3814464807510376,0.3814464807510376,1.0,1.0,-3.487098693847656,0.9983668327331544,2.488731861114502,0.2147184610366821,0.9354296922683716,0.9354296922683716,0.0,177.73805236816406,154.0,56942.39453125,0.0,3475.6943359375,1.0,279.4018249511719,283.0845642089844,294.8658447265625,298.4599609375,293.1499938964844,293.1499938964844,279.45001220703125,35223.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559043049812316,1.0,0.0,0.0,3.689268112182617,3.6892921924591056,9.081837220037414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.97607421875,0.0,1571.425048828125,1895.4371337890625,0.0,3915.993896484375,0.915160834789276,1.0,0.0,3.0,1.0,0.0
18195360,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8624570965766907,0.4011285603046417,0.3628520965576172,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6951791644096375,0.5922313928604126,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.962263822555542,0.5472090840339661,0.3829006850719452,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8980492353439331,0.4527958929538727,0.4304706156253814,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7376289367675781,0.2466672956943512,1.1228814125061035,284.9815368652344,284.95001220703125,301.4937744140625,291.895263671875,298.46856689453125,297.25604248046875,284.97998046875,1.0,0.6422852277755737,0.3812608420848846,0.3812608420848846,1.0,1.0,-3.4723379611968994,0.99286150932312,2.47947645187378,0.2125480771064758,0.9398362636566162,0.9398362636566162,0.0,172.63250732421875,172.0,56736.8203125,0.0,3410.268310546875,1.0,279.4432373046875,283.0759582519531,294.8609313964844,298.4785461425781,293.1499938964844,293.1499938964844,279.1499938964844,34519.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524348974227904,1.0,0.0,0.0,3.734470844268799,3.7344954013824463,9.305751405008778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.84765625,0.0,1617.8564453125,1895.4371337890625,0.0,3884.87060546875,0.9229896068572998,1.0,0.0,3.0,1.0,0.0
18195420,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8634251952171326,0.40057373046875,0.3625277280807495,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7017158269882202,0.5897025465965271,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.965245008468628,0.5496949553489685,0.3847441375255584,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8996575474739075,0.4530738890171051,0.4308699667453766,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7388425469398499,0.2468732744455337,1.1240159273147583,284.8985900878906,284.95001220703125,301.5166015625,291.8777770996094,298.48736572265625,297.27520751953125,284.900146484375,1.0,0.6427664160728455,0.3808895349502563,0.3808895349502563,1.0,1.0,-3.4729156494140625,0.9919676780700684,2.480947971343994,0.2109589278697967,0.850716233253479,0.850716233253479,0.0,171.8257293701172,190.0,57165.60546875,0.0,3406.90869140625,1.0,279.15789794921875,282.9769287109375,294.8885192871094,298.58673095703125,293.1499938964844,293.1499938964844,279.45001220703125,39503.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582945108413696,1.0,0.0,0.0,3.575763463973999,3.575787305831909,8.531607704753696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.02294921875,0.0,1477.812255859375,1895.4371337890625,0.0,3937.368408203125,0.8918013572692871,1.0,0.0,3.0,1.0,0.0
18195480,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8634251952171326,0.40057373046875,0.3625277280807495,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7017158269882202,0.5897025465965271,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.965245008468628,0.5496949553489685,0.3847441375255584,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8996575474739075,0.4530738890171051,0.4308699667453766,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7388425469398499,0.2468732744455337,1.1240159273147583,284.8985900878906,284.95001220703125,301.5166015625,291.8777770996094,298.48736572265625,297.27520751953125,284.900146484375,1.0,0.6427664160728455,0.3808895349502563,0.3808895349502563,1.0,1.0,-3.4729156494140625,0.9919676780700684,2.480947971343994,0.2109589278697967,0.850716233253479,0.850716233253479,0.0,171.8257293701172,190.0,57165.60546875,0.0,3406.90869140625,1.0,279.15789794921875,282.9769287109375,294.8885192871094,298.58673095703125,293.1499938964844,293.1499938964844,279.45001220703125,39503.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582945108413696,1.0,0.0,0.0,3.575763463973999,3.575787305831909,8.531607704753696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.02294921875,0.0,1477.812255859375,1895.4371337890625,0.0,3937.368408203125,0.8918013572692871,1.0,0.0,3.0,1.0,0.0
18195540,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.857307493686676,0.4010682702064514,0.3628880381584167,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.7055971622467041,0.6031584739685059,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9598774909973145,0.5533320307731628,0.3871829509735107,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8933905363082886,0.4541392624378204,0.4318260848522186,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7343364357948303,0.2475418597459793,1.127193808555603,285.0180053710937,284.95001220703125,301.54205322265625,291.861328125,298.50390625,297.28826904296875,285.0179748535156,1.0,0.6491801142692566,0.380518227815628,0.380518227815628,1.0,1.0,-3.4974136352539062,0.9989887475967408,2.498425006866455,0.2122540175914764,0.9570507407188416,0.9570507407188416,0.0,177.22406005859375,193.0,56758.22265625,0.0,3497.449951171875,1.0,279.4418640136719,283.1116943359375,294.8345947265625,298.4307861328125,293.1499938964844,293.1499938964844,279.1499938964844,33187.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491676092147828,1.0,0.0,0.0,3.6969516277313232,3.6969754695892334,9.119705168814108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.7158203125,0.0,1564.719970703125,1895.4371337890625,0.0,3855.460205078125,0.9140958189964294,1.0,0.0,3.0,1.0,0.0
18195600,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.857307493686676,0.4010682702064514,0.3628880381584167,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.7055971622467041,0.6031584739685059,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9598774909973145,0.5533320307731628,0.3871829509735107,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8933905363082886,0.4541392624378204,0.4318260848522186,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7343364357948303,0.2475418597459793,1.127193808555603,285.0180053710937,284.95001220703125,301.54205322265625,291.861328125,298.50390625,297.28826904296875,285.0179748535156,1.0,0.6491801142692566,0.380518227815628,0.380518227815628,1.0,1.0,-3.4974136352539062,0.9989887475967408,2.498425006866455,0.2122540175914764,0.9570507407188416,0.9570507407188416,0.0,177.22406005859375,193.0,56758.22265625,0.0,3497.449951171875,1.0,279.4418640136719,283.1116943359375,294.8345947265625,298.4307861328125,293.1499938964844,293.1499938964844,279.1499938964844,33187.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491676092147828,1.0,0.0,0.0,3.6969516277313232,3.6969754695892334,9.119705168814108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.7158203125,0.0,1564.719970703125,1895.4371337890625,0.0,3855.460205078125,0.9140958189964294,1.0,0.0,3.0,1.0,0.0
18195660,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8514440655708313,0.4004102945327759,0.3627547323703766,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.7057622075080872,0.6157892346382141,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9546480774879456,0.5558183193206787,0.389252096414566,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8874912261962891,0.4543366730213165,0.4324343502521515,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7300969958305359,0.2476759105920791,1.1293901205062866,284.91168212890625,284.95001220703125,301.56982421875,291.84576416015625,298.5008239746094,297.27520751953125,284.91314697265625,1.0,0.6543612480163574,0.3797600567340851,0.3797600567340851,1.0,1.0,-3.518329620361328,1.003634691238403,2.514694929122925,0.2125370055437088,0.8723121285438538,0.8723121285438538,0.0,182.32302856445312,196.0,57829.19921875,0.0,3578.60009765625,1.0,279.1570129394531,282.9757385253906,294.8774719238281,298.6098022460937,293.1499938964844,293.1499938964844,279.45001220703125,38054.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593499302864076,1.0,0.0,0.0,3.6180520057678223,3.618075847625733,8.734597258808208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.19677734375,0.0,1513.14990234375,1895.4371337890625,0.0,3946.7890625,0.8997868299484253,1.0,0.0,3.0,1.0,0.0
18195720,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8514440655708313,0.4004102945327759,0.3627547323703766,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.7057622075080872,0.6157892346382141,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9546480774879456,0.5558183193206787,0.389252096414566,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8874912261962891,0.4543366730213165,0.4324343502521515,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7300969958305359,0.2476759105920791,1.1293901205062866,284.91168212890625,284.95001220703125,301.56982421875,291.84576416015625,298.5008239746094,297.27520751953125,284.91314697265625,1.0,0.6543612480163574,0.3797600567340851,0.3797600567340851,1.0,1.0,-3.518329620361328,1.003634691238403,2.514694929122925,0.2125370055437088,0.8723121285438538,0.8723121285438538,0.0,182.32302856445312,196.0,57829.19921875,0.0,3578.60009765625,1.0,279.1570129394531,282.9757385253906,294.8774719238281,298.6098022460937,293.1499938964844,293.1499938964844,279.45001220703125,38054.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593499302864076,1.0,0.0,0.0,3.6180520057678223,3.618075847625733,8.734597258808208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.19677734375,0.0,1513.14990234375,1895.4371337890625,0.0,3946.7890625,0.8997868299484253,1.0,0.0,3.0,1.0,0.0
18195780,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8470363616943359,0.4006436467170715,0.3628377616405487,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.7058755159378052,0.6259530186653137,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9510029554367064,0.5592753291130066,0.3915349841117859,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8830190300941467,0.455154687166214,0.4331242144107818,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7268012166023254,0.248087003827095,1.131309151649475,285.0218811035156,284.95001220703125,301.5994873046875,291.8310241699219,298.5032653808594,297.26934814453125,285.02117919921875,1.0,0.6589257121086121,0.3790019154548645,0.3790019154548645,1.0,1.0,-3.5365381240844727,1.0073331594467163,2.529204845428467,0.2122067213058471,0.9785172939300536,0.9785172939300536,0.0,186.5437164306641,199.0,57384.46875,0.0,3648.6826171875,1.0,279.44219970703125,283.102294921875,294.8177490234375,298.4568786621094,293.1499938964844,293.1499938964844,279.1499938964844,32880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530687928199768,1.0,0.0,0.0,3.748624801635742,3.7486493587493896,9.376424259244232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.623046875,0.0,1621.71484375,1895.4371337890625,0.0,3890.56591796875,0.925425350666046,1.0,0.0,3.0,1.0,0.0
18195840,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8470363616943359,0.4006436467170715,0.3628377616405487,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.7058755159378052,0.6259530186653137,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9510029554367064,0.5592753291130066,0.3915349841117859,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8830190300941467,0.455154687166214,0.4331242144107818,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7268012166023254,0.248087003827095,1.131309151649475,285.0218811035156,284.95001220703125,301.5994873046875,291.8310241699219,298.5032653808594,297.26934814453125,285.02117919921875,1.0,0.6589257121086121,0.3790019154548645,0.3790019154548645,1.0,1.0,-3.5365381240844727,1.0073331594467163,2.529204845428467,0.2122067213058471,0.9785172939300536,0.9785172939300536,0.0,186.5437164306641,199.0,57384.46875,0.0,3648.6826171875,1.0,279.44219970703125,283.102294921875,294.8177490234375,298.4568786621094,293.1499938964844,293.1499938964844,279.1499938964844,32880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530687928199768,1.0,0.0,0.0,3.748624801635742,3.7486493587493896,9.376424259244232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.623046875,0.0,1621.71484375,1895.4371337890625,0.0,3890.56591796875,0.925425350666046,1.0,0.0,3.0,1.0,0.0
18195900,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8450630903244019,0.4003191590309143,0.3628703653812408,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.7054055333137512,0.63060063123703,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9494269490242004,0.5605419278144836,0.3926693797111511,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8810459971427917,0.4552513360977173,0.4334868192672729,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7253434062004089,0.2481231242418289,1.1323328018188477,284.8909912109375,284.95001220703125,301.61492919921875,291.8238830566406,298.5014038085937,297.2619934082031,284.8880615234375,1.0,0.6610637307167053,0.378622829914093,0.378622829914093,1.0,1.0,-3.5452046394348145,1.0090253353118896,2.536179304122925,0.2120409160852432,0.8939293622970581,0.8939293622970581,0.0,188.5130920410156,199.0,58502.13671875,0.0,3682.030517578125,1.0,279.1952209472656,282.9419860839844,294.8676147460937,298.6784362792969,293.1499938964844,293.1499938964844,279.1499938964844,36385.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604846239089966,1.0,0.0,0.0,3.740218162536621,3.7402431964874254,9.334416404271906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.9892578125,0.0,1638.8330078125,1895.4371337890625,0.0,3956.904541015625,0.9239453673362732,1.0,0.0,3.0,1.0,0.0
18195960,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8425611257553101,0.399793803691864,0.3624908626079559,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.7045469284057617,0.635850191116333,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9472294449806212,0.5616149306297302,0.3934750556945801,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8785748481750488,0.4551499187946319,0.4335014820098877,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7234882712364197,0.2480204403400421,1.1323766708374023,284.903076171875,284.95001220703125,301.6307067871094,291.8169250488281,298.4972839355469,297.2521667480469,284.90460205078125,1.0,0.663033127784729,0.3780945837497711,0.3780945837497711,1.0,1.0,-3.552105188369751,1.009702444076538,2.542402744293213,0.2112418115139007,0.8829858303070068,0.8829858303070068,0.0,190.6165466308593,202.0,58428.8125,0.0,3711.9453125,1.0,279.1569519042969,282.9555969238281,294.8523864746094,298.6246643066406,293.1499938964844,293.1499938964844,279.45001220703125,38021.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963916540145874,1.0,0.0,0.0,3.674538135528565,3.674562692642212,9.009460768538702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.3232421875,0.0,1575.8680419921875,1895.4371337890625,0.0,3987.420166015625,0.91228848695755,1.0,0.0,3.0,1.0,0.0
18196020,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8390565514564514,0.3999455869197845,0.362453281879425,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7038165926933289,0.644238293170929,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9445791244506836,0.5650419592857361,0.3956983685493469,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8750501871109009,0.4558589458465576,0.4340427815914154,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7207731604576111,0.248322531580925,1.1336015462875366,285.0189208984375,284.95001220703125,301.66314697265625,291.8033447265625,298.4996337890625,297.2470397949219,285.0182800292969,1.0,0.6668044328689575,0.3770380616188049,0.3770380616188049,1.0,1.0,-3.566946029663086,1.011324167251587,2.55562162399292,0.209560215473175,0.9893562197685242,0.9893562197685242,0.0,194.1823272705078,205.0,57868.18359375,0.0,3770.82177734375,1.0,279.44256591796875,283.09002685546875,294.7894897460937,298.46014404296875,293.1499938964844,293.1499938964844,279.1499938964844,33124.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574580192565918,1.0,0.0,0.0,3.7931435108184814,3.793168544769287,9.600455541658448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.794921875,0.0,1675.969970703125,1895.4371337890625,0.0,3929.89453125,0.9356269240379332,1.0,0.0,3.0,1.0,0.0
18196080,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8390565514564514,0.3999455869197845,0.362453281879425,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7038165926933289,0.644238293170929,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9445791244506836,0.5650419592857361,0.3956983685493469,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8750501871109009,0.4558589458465576,0.4340427815914154,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7207731604576111,0.248322531580925,1.1336015462875366,285.0189208984375,284.95001220703125,301.66314697265625,291.8033447265625,298.4996337890625,297.2470397949219,285.0182800292969,1.0,0.6668044328689575,0.3770380616188049,0.3770380616188049,1.0,1.0,-3.566946029663086,1.011324167251587,2.55562162399292,0.209560215473175,0.9893562197685242,0.9893562197685242,0.0,194.1823272705078,205.0,57868.18359375,0.0,3770.82177734375,1.0,279.44256591796875,283.09002685546875,294.7894897460937,298.46014404296875,293.1499938964844,293.1499938964844,279.1499938964844,33124.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574580192565918,1.0,0.0,0.0,3.7931435108184814,3.793168544769287,9.600455541658448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.794921875,0.0,1675.969970703125,1895.4371337890625,0.0,3929.89453125,0.9356269240379332,1.0,0.0,3.0,1.0,0.0
