time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196140,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8353268504142761,0.3990609049797058,0.3620602786540985,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7017582654953003,0.6527528762817383,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9416260123252868,0.5673781037330627,0.3976280987262726,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8713873028755188,0.4557929337024688,0.4343449473381042,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.717929482460022,0.2482107281684875,1.1343401670455933,284.8985595703125,284.95001220703125,301.6964416503906,291.7901916503906,298.49566650390625,297.23309326171875,284.900146484375,1.0,0.6703577041625977,0.3759815394878387,0.3759815394878387,1.0,1.0,-3.580295324325561,1.0124231576919556,2.5678720474243164,0.2078034877777099,0.8902774453163147,0.8902774453163147,0.0,197.7697296142578,208.0,58899.953125,0.0,3826.487060546875,1.0,279.15625,282.9419250488281,294.82403564453125,298.6251525878906,293.1499938964844,293.1499938964844,279.45001220703125,38171.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679209589958192,1.0,0.0,0.0,3.7166035175323486,3.7166285514831534,9.21691878374986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.96044921875,0.0,1625.0823974609375,1895.4371337890625,0.0,4022.87158203125,0.9216838479042052,1.0,0.0,3.0,1.0,0.0
18196200,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8353268504142761,0.3990609049797058,0.3620602786540985,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7017582654953003,0.6527528762817383,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9416260123252868,0.5673781037330627,0.3976280987262726,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8713873028755188,0.4557929337024688,0.4343449473381042,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.717929482460022,0.2482107281684875,1.1343401670455933,284.8985595703125,284.95001220703125,301.6964416503906,291.7901916503906,298.49566650390625,297.23309326171875,284.900146484375,1.0,0.6703577041625977,0.3759815394878387,0.3759815394878387,1.0,1.0,-3.580295324325561,1.0124231576919556,2.5678720474243164,0.2078034877777099,0.8902774453163147,0.8902774453163147,0.0,197.7697296142578,208.0,58899.953125,0.0,3826.487060546875,1.0,279.15625,282.9419250488281,294.82403564453125,298.6251525878906,293.1499938964844,293.1499938964844,279.45001220703125,38171.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679209589958192,1.0,0.0,0.0,3.7166035175323486,3.7166285514831534,9.21691878374986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.96044921875,0.0,1625.0823974609375,1895.4371337890625,0.0,4022.87158203125,0.9216838479042052,1.0,0.0,3.0,1.0,0.0
18196260,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8323562741279602,0.3992162644863128,0.3620027899742126,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.7002580165863037,0.659989058971405,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9395911693572998,0.5708479285240173,0.3998612463474273,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8684321045875549,0.4564810395240783,0.4348421990871429,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7155662775039673,0.2485249787569046,1.135507583618164,285.02001953125,284.95001220703125,301.73016357421875,291.77734375,298.5013122558594,297.2317199707031,285.0194091796875,1.0,0.6737403273582458,0.3750430047512054,0.3750430047512054,1.0,1.0,-3.593615770339966,1.013847589492798,2.579768180847168,0.2062550634145736,0.999536395072937,0.999536395072937,0.0,200.99383544921875,211.0,58285.55859375,0.0,3880.24267578125,1.0,279.4428100585937,283.0828552246094,294.76202392578125,298.4583740234375,293.1499938964844,293.1499938964844,279.1499938964844,33280.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611474871635436,1.0,0.0,0.0,3.8282063007354736,3.8282318115234375,9.778764251677783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.8583984375,0.0,1719.274169921875,1895.4371337890625,0.0,3962.80810546875,0.9436352849006652,1.0,0.0,3.0,1.0,0.0
18196320,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8323562741279602,0.3992162644863128,0.3620027899742126,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.7002580165863037,0.659989058971405,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9395911693572998,0.5708479285240173,0.3998612463474273,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8684321045875549,0.4564810395240783,0.4348421990871429,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7155662775039673,0.2485249787569046,1.135507583618164,285.02001953125,284.95001220703125,301.73016357421875,291.77734375,298.5013122558594,297.2317199707031,285.0194091796875,1.0,0.6737403273582458,0.3750430047512054,0.3750430047512054,1.0,1.0,-3.593615770339966,1.013847589492798,2.579768180847168,0.2062550634145736,0.999536395072937,0.999536395072937,0.0,200.99383544921875,211.0,58285.55859375,0.0,3880.24267578125,1.0,279.4428100585937,283.0828552246094,294.76202392578125,298.4583740234375,293.1499938964844,293.1499938964844,279.1499938964844,33280.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611474871635436,1.0,0.0,0.0,3.8282063007354736,3.8282318115234375,9.778764251677783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.8583984375,0.0,1719.274169921875,1895.4371337890625,0.0,3962.80810546875,0.9436352849006652,1.0,0.0,3.0,1.0,0.0
18196380,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8276311159133911,0.3982903957366943,0.3616411685943603,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9964333772659302,0.6978260278701782,0.6617072820663452,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9351146221160888,0.5731603503227234,0.4018317759037018,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8636452555656433,0.4563647210597992,0.4351635277271271,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7116750478744507,0.2483837306499481,1.1364463567733765,284.8931884765625,284.95001220703125,301.7640380859375,291.7646484375,298.5010681152344,297.22283935546875,284.8944702148437,1.0,0.6765970587730408,0.3741044402122497,0.3741044402122497,1.0,1.0,-3.599099636077881,1.012696623802185,2.5864031314849854,0.2041773200035095,0.8954058289527893,0.8954058289527893,0.0,205.37918090820312,214.0,59248.6796875,0.0,3921.329833984375,1.0,279.1560363769531,282.9290771484375,294.79718017578125,298.62225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38281.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97136390209198,1.0,0.0,0.0,3.751254796981812,3.751280307769776,9.389585216013074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.921875,0.0,1666.30859375,1895.4371337890625,0.0,4053.21240234375,0.9294278621673584,1.0,0.0,3.0,1.0,0.0
18196440,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8276311159133911,0.3982903957366943,0.3616411685943603,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9964333772659302,0.6978260278701782,0.6617072820663452,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9351146221160888,0.5731603503227234,0.4018317759037018,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8636452555656433,0.4563647210597992,0.4351635277271271,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7116750478744507,0.2483837306499481,1.1364463567733765,284.8931884765625,284.95001220703125,301.7640380859375,291.7646484375,298.5010681152344,297.22283935546875,284.8944702148437,1.0,0.6765970587730408,0.3741044402122497,0.3741044402122497,1.0,1.0,-3.599099636077881,1.012696623802185,2.5864031314849854,0.2041773200035095,0.8954058289527893,0.8954058289527893,0.0,205.37918090820312,214.0,59248.6796875,0.0,3921.329833984375,1.0,279.1560363769531,282.9290771484375,294.79718017578125,298.62225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38281.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97136390209198,1.0,0.0,0.0,3.751254796981812,3.751280307769776,9.389585216013074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.921875,0.0,1666.30859375,1895.4371337890625,0.0,4053.21240234375,0.9294278621673584,1.0,0.0,3.0,1.0,0.0
18196500,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8251771926879883,0.3982245624065399,0.3613976240158081,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9939475655555724,0.6974025368690491,0.6609570980072021,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.932749330997467,0.5747615694999695,0.4027778506278991,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8611541390419006,0.4565719366073608,0.435232937335968,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7095364332199097,0.2484297752380371,1.136514663696289,285.0148010253906,284.95001220703125,301.7809143066406,291.7583312988281,298.5041809082031,297.2231140136719,285.016845703125,1.0,0.6777079701423645,0.3736351728439331,0.3736351728439331,1.0,1.0,-3.599256992340088,1.0112873315811155,2.5879695415496826,0.2026696801185608,0.9782785177230836,0.9782785177230836,0.0,207.5462646484375,214.0,58325.94140625,0.0,3935.015625,1.0,279.40380859375,283.0749206542969,294.73370361328125,298.401123046875,293.1499938964844,293.1499938964844,279.45001220703125,34416.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965828776359558,1.0,0.0,0.0,3.7893528938293457,3.789377927780152,9.581276572134811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.12060546875,0.0,1681.5057373046875,1895.4371337890625,0.0,4004.37060546875,0.9368444085121156,1.0,0.0,3.0,1.0,0.0
18196560,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8238179087638855,0.3983574509620666,0.3615322709083557,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.992476224899292,0.6974074840545654,0.6608819365501404,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9318270683288574,0.5765638947486877,0.404039204120636,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8597928285598755,0.4569707810878753,0.4356140196323395,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7083260416984558,0.248606652021408,1.1373845338821411,285.0132751464844,284.95001220703125,301.79766845703125,291.75201416015625,298.5093078613281,297.225830078125,285.01226806640625,1.0,0.6788959503173828,0.3732120096683502,0.3732120096683502,1.0,1.0,-3.602346897125244,1.0109624862670898,2.5913844108581543,0.2016231566667556,0.9994050860404968,0.9994050860404968,0.0,209.09194946289065,217.0,58419.92578125,0.0,3952.519287109375,1.0,279.4440612792969,283.0725402832031,294.7323913574219,298.4405212402344,293.1499938964844,293.1499938964844,279.1499938964844,33565.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638814330101012,1.0,0.0,0.0,3.849769592285156,3.849795341491699,9.88923716249701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.0810546875,0.0,1747.7763671875,1895.4371337890625,0.0,3987.10888671875,0.948480188846588,1.0,0.0,3.0,1.0,0.0
18196620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8198472261428833,0.3974031209945678,0.3611167669296264,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.98846834897995,0.6962569952011108,0.6602548956871033,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9283698201179504,0.5788482427597046,0.4059724509716034,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8559327125549316,0.456820011138916,0.4358748495578766,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7048972249031067,0.2484188824892044,1.1379687786102295,284.88897705078125,284.95001220703125,301.8306579589844,291.7393798828125,298.5110778808594,297.2200012207031,284.8905029296875,1.0,0.6809967756271362,0.3723656833171844,0.3723656833171844,1.0,1.0,-3.6044461727142334,1.008989691734314,2.59545636177063,0.199356809258461,0.8925122022628784,0.8925122022628784,0.0,212.81187438964844,220.0,59252.98828125,0.0,3980.863525390625,1.0,279.15594482421875,282.9241638183594,294.76727294921875,298.5934143066406,293.1499938964844,293.1499938964844,279.45001220703125,38672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97318297624588,1.0,0.0,0.0,3.755930662155152,3.7559561729431152,9.41300754675467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.36865234375,0.0,1674.818603515625,1895.4371337890625,0.0,4069.189453125,0.930751621723175,1.0,0.0,3.0,1.0,0.0
18196680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8198472261428833,0.3974031209945678,0.3611167669296264,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.98846834897995,0.6962569952011108,0.6602548956871033,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9283698201179504,0.5788482427597046,0.4059724509716034,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8559327125549316,0.456820011138916,0.4358748495578766,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7048972249031067,0.2484188824892044,1.1379687786102295,284.88897705078125,284.95001220703125,301.8306579589844,291.7393798828125,298.5110778808594,297.2200012207031,284.8905029296875,1.0,0.6809967756271362,0.3723656833171844,0.3723656833171844,1.0,1.0,-3.6044461727142334,1.008989691734314,2.59545636177063,0.199356809258461,0.8925122022628784,0.8925122022628784,0.0,212.81187438964844,220.0,59252.98828125,0.0,3980.863525390625,1.0,279.15594482421875,282.9241638183594,294.76727294921875,298.5934143066406,293.1499938964844,293.1499938964844,279.45001220703125,38672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97318297624588,1.0,0.0,0.0,3.755930662155152,3.7559561729431152,9.41300754675467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.36865234375,0.0,1674.818603515625,1895.4371337890625,0.0,4069.189453125,0.930751621723175,1.0,0.0,3.0,1.0,0.0
18196740,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8170040845870972,0.3974972367286682,0.3610045909881592,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9854903221130372,0.6964144706726074,0.6601189374923706,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9264576435089112,0.5822861790657043,0.4081814289093017,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8532275557518005,0.4574409127235412,0.4363078773021698,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.702408492565155,0.248646929860115,1.1387593746185305,285.01141357421875,284.95001220703125,301.8627014160156,291.7265625,298.5198974609375,297.2242126464844,285.0108337402344,1.0,0.6829909682273865,0.3715193271636963,0.3715193271636963,1.0,1.0,-3.60826587677002,1.0075814723968506,2.600684404373169,0.1969951093196869,0.996557593345642,0.996557593345642,0.0,215.7564392089844,223.0,58401.65234375,0.0,4008.96875,1.0,279.4430236816406,283.0704650878906,294.7048034667969,298.4108581542969,293.1499938964844,293.1499938964844,279.1499938964844,33744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651052951812744,1.0,0.0,0.0,3.84893536567688,3.848960876464844,9.884950031846529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1064453125,0.0,1748.1649169921875,1895.4371337890625,0.0,3997.962158203125,0.94863623380661,1.0,0.0,3.0,1.0,0.0
18196800,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8170040845870972,0.3974972367286682,0.3610045909881592,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9854903221130372,0.6964144706726074,0.6601189374923706,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9264576435089112,0.5822861790657043,0.4081814289093017,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8532275557518005,0.4574409127235412,0.4363078773021698,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.702408492565155,0.248646929860115,1.1387593746185305,285.01141357421875,284.95001220703125,301.8627014160156,291.7265625,298.5198974609375,297.2242126464844,285.0108337402344,1.0,0.6829909682273865,0.3715193271636963,0.3715193271636963,1.0,1.0,-3.60826587677002,1.0075814723968506,2.600684404373169,0.1969951093196869,0.996557593345642,0.996557593345642,0.0,215.7564392089844,223.0,58401.65234375,0.0,4008.96875,1.0,279.4430236816406,283.0704650878906,294.7048034667969,298.4108581542969,293.1499938964844,293.1499938964844,279.1499938964844,33744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651052951812744,1.0,0.0,0.0,3.84893536567688,3.848960876464844,9.884950031846529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1064453125,0.0,1748.1649169921875,1895.4371337890625,0.0,3997.962158203125,0.94863623380661,1.0,0.0,3.0,1.0,0.0
18196860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8134961128234863,0.3965659737586975,0.3605889081954956,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.981834888458252,0.6954392790794373,0.659699559211731,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9237118363380432,0.5845831036567688,0.4101094901561737,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8499898314476013,0.4572993814945221,0.4365588724613189,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6994653344154358,0.2484664171934127,1.1392983198165894,284.889892578125,284.95001220703125,301.8934020996094,291.7135009765625,298.52166748046875,297.2189636230469,284.8913879394531,1.0,0.6849425435066223,0.3707551956176758,0.3707551956176758,1.0,1.0,-3.610542535781861,1.0059043169021606,2.60463809967041,0.1949783265590667,0.8912771940231323,0.8912771940231323,0.0,219.1370391845703,226.0,59215.7109375,0.0,4035.759521484375,1.0,279.15594482421875,282.9248046875,294.739990234375,298.5632019042969,293.1499938964844,293.1499938964844,279.45001220703125,38743.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740912318229676,1.0,0.0,0.0,3.752923011779785,3.752948522567749,9.39793892484886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.8876953125,0.0,1671.823486328125,1895.4371337890625,0.0,4077.153076171875,0.9301537275314332,1.0,0.0,3.0,1.0,0.0
18196920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8134961128234863,0.3965659737586975,0.3605889081954956,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.981834888458252,0.6954392790794373,0.659699559211731,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9237118363380432,0.5845831036567688,0.4101094901561737,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8499898314476013,0.4572993814945221,0.4365588724613189,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6994653344154358,0.2484664171934127,1.1392983198165894,284.889892578125,284.95001220703125,301.8934020996094,291.7135009765625,298.52166748046875,297.2189636230469,284.8913879394531,1.0,0.6849425435066223,0.3707551956176758,0.3707551956176758,1.0,1.0,-3.610542535781861,1.0059043169021606,2.60463809967041,0.1949783265590667,0.8912771940231323,0.8912771940231323,0.0,219.1370391845703,226.0,59215.7109375,0.0,4035.759521484375,1.0,279.15594482421875,282.9248046875,294.739990234375,298.5632019042969,293.1499938964844,293.1499938964844,279.45001220703125,38743.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740912318229676,1.0,0.0,0.0,3.752923011779785,3.752948522567749,9.39793892484886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.8876953125,0.0,1671.823486328125,1895.4371337890625,0.0,4077.153076171875,0.9301537275314332,1.0,0.0,3.0,1.0,0.0
18196980,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8108764886856079,0.3966713547706604,0.3604856431484222,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9789904356002808,0.6956232786178589,0.6596104502677917,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.922177255153656,0.5880282521247864,0.4123212397098541,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8476267457008362,0.4579226076602936,0.4369910359382629,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6972417831420898,0.2486964762210846,1.140078902244568,285.011962890625,284.95001220703125,301.9223937988281,291.7001037597656,298.53009033203125,297.2234191894531,285.0113525390625,1.0,0.6868600845336914,0.3699910640716553,0.3699910640716553,1.0,1.0,-3.614419460296631,1.0047600269317627,2.609659433364868,0.1928620189428329,0.9955647587776184,0.9955647587776184,0.0,221.9252777099609,229.0,58365.40234375,0.0,4063.1494140625,1.0,279.4429931640625,283.0707092285156,294.6778564453125,298.3812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33745.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659295678138732,1.0,0.0,0.0,3.8462610244750977,3.8462867736816406,9.871218935586512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9990234375,0.0,1744.9014892578125,1895.4371337890625,0.0,4005.262939453125,0.9480376839637756,1.0,0.0,3.0,1.0,0.0
18197040,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8108764886856079,0.3966713547706604,0.3604856431484222,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9789904356002808,0.6956232786178589,0.6596104502677917,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.922177255153656,0.5880282521247864,0.4123212397098541,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8476267457008362,0.4579226076602936,0.4369910359382629,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6972417831420898,0.2486964762210846,1.140078902244568,285.011962890625,284.95001220703125,301.9223937988281,291.7001037597656,298.53009033203125,297.2234191894531,285.0113525390625,1.0,0.6868600845336914,0.3699910640716553,0.3699910640716553,1.0,1.0,-3.614419460296631,1.0047600269317627,2.609659433364868,0.1928620189428329,0.9955647587776184,0.9955647587776184,0.0,221.9252777099609,229.0,58365.40234375,0.0,4063.1494140625,1.0,279.4429931640625,283.0707092285156,294.6778564453125,298.3812866210937,293.1499938964844,293.1499938964844,279.1499938964844,33745.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659295678138732,1.0,0.0,0.0,3.8462610244750977,3.8462867736816406,9.871218935586512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9990234375,0.0,1744.9014892578125,1895.4371337890625,0.0,4005.262939453125,0.9480376839637756,1.0,0.0,3.0,1.0,0.0
18197100,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8096102476119995,0.3963140249252319,0.360478788614273,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.977602243423462,0.6952608823776245,0.6596407890319824,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9214617609977722,0.589277446269989,0.4134511053562164,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8465225696563721,0.4579516649246216,0.4372805655002594,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6962218284606934,0.248675137758255,1.140782594680786,284.8799743652344,284.95001220703125,301.9361572265625,291.6932373046875,298.5313720703125,297.2219543457031,284.87701416015625,1.0,0.6878920197486877,0.369608998298645,0.369608998298645,1.0,1.0,-3.6170096397399902,1.0043880939483645,2.612621307373047,0.1920085847377777,0.9067038893699646,0.9067038893699646,0.0,223.353515625,229.0,59395.75390625,0.0,4078.77490234375,1.0,279.1932373046875,282.9106140136719,294.7275085449219,298.5958557128906,293.1499938964844,293.1499938964844,279.1499938964844,37020.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723740816116332,1.0,0.0,0.0,3.82721734046936,3.8272433280944815,9.773712008609436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5732421875,0.0,1747.4229736328125,1895.4371337890625,0.0,4062.08984375,0.9439765214920044,1.0,0.0,3.0,1.0,0.0
18197160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8074629902839661,0.3957452476024627,0.3600735664367676,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9753294587135316,0.6946191787719727,0.6591712832450867,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9196984767913818,0.5903068780899048,0.4142392575740814,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.844647228717804,0.4577743411064148,0.4372353553771972,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6944849491119385,0.2485098540782928,1.1405879259109497,284.8903503417969,284.95001220703125,301.9493408203125,291.6862487792969,298.5307922363281,297.2182312011719,284.8919982910156,1.0,0.6887618899345398,0.3692310750484466,0.3692310750484466,1.0,1.0,-3.616620779037476,1.0030694007873535,2.613551139831543,0.1908418834209442,0.89067143201828,0.89067143201828,0.0,225.24058532714844,232.0,59174.26171875,0.0,4089.415771484375,1.0,279.1560363769531,282.9252624511719,294.7128601074219,298.5335388183594,293.1499938964844,293.1499938964844,279.45001220703125,38756.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974919319152832,1.0,0.0,0.0,3.749767303466797,3.7497928142547607,9.382139865010686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.97021484375,0.0,1668.214599609375,1895.4371337890625,0.0,4084.405029296875,0.9295008182525636,1.0,0.0,3.0,1.0,0.0
18197220,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8048595786094666,0.3958450555801391,0.3599663972854614,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.972440540790558,0.6947465538978577,0.659033477306366,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9183065891265868,0.5937291383743286,0.4164345264434814,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8424378633499146,0.4583840072154999,0.4376553297042846,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6923680305480957,0.2487272471189499,1.141315221786499,285.0118103027344,284.95001220703125,301.973876953125,291.671875,298.5378723144531,297.2226257324219,285.0111999511719,1.0,0.6906402707099915,0.3684751987457275,0.3684751987457275,1.0,1.0,-3.6203360557556152,1.0018877983093262,2.618448257446289,0.1887165606021881,0.9946646094322203,0.9946646094322203,0.0,228.0079498291016,235.0,58324.11328125,0.0,4116.34912109375,1.0,279.4429626464844,283.07049560546875,294.6498107910156,298.3506164550781,293.1499938964844,293.1499938964844,279.1499938964844,33741.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667962789535522,1.0,0.0,0.0,3.8437657356262207,3.843791246414185,9.858415523922304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.087890625,0.0,1741.8243408203125,1895.4371337890625,0.0,4012.93212890625,0.9474722743034364,1.0,0.0,3.0,1.0,0.0
18197280,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8048595786094666,0.3958450555801391,0.3599663972854614,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.972440540790558,0.6947465538978577,0.659033477306366,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9183065891265868,0.5937291383743286,0.4164345264434814,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8424378633499146,0.4583840072154999,0.4376553297042846,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6923680305480957,0.2487272471189499,1.141315221786499,285.0118103027344,284.95001220703125,301.973876953125,291.671875,298.5378723144531,297.2226257324219,285.0111999511719,1.0,0.6906402707099915,0.3684751987457275,0.3684751987457275,1.0,1.0,-3.6203360557556152,1.0018877983093262,2.618448257446289,0.1887165606021881,0.9946646094322203,0.9946646094322203,0.0,228.0079498291016,235.0,58324.11328125,0.0,4116.34912109375,1.0,279.4429626464844,283.07049560546875,294.6498107910156,298.3506164550781,293.1499938964844,293.1499938964844,279.1499938964844,33741.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667962789535522,1.0,0.0,0.0,3.8437657356262207,3.843791246414185,9.858415523922304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.087890625,0.0,1741.8243408203125,1895.4371337890625,0.0,4012.93212890625,0.9474722743034364,1.0,0.0,3.0,1.0,0.0
18197340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8014755845069885,0.3949140906333923,0.3595483005046844,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9687012434005736,0.6936801075935364,0.6585351824760437,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9159800410270692,0.5959667563438416,0.4183257818222046,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8396171927452087,0.4582193493843078,0.4378840327262878,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6897186040878296,0.2485246956348419,1.1417557001113892,284.89044189453125,284.95001220703125,301.9956359863281,291.6568603515625,298.5369873046875,297.2173156738281,284.89190673828125,1.0,0.6925048232078552,0.3677193522453308,0.3677193522453308,1.0,1.0,-3.622325420379639,1.0001338720321655,2.622191429138184,0.1866719424724578,0.8898114562034607,0.8898114562034607,0.0,231.3199157714844,238.0,59127.33984375,0.0,4142.1064453125,1.0,279.156005859375,282.9253234863281,294.6835327148437,298.5011901855469,293.1499938964844,293.1499938964844,279.45001220703125,38760.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758362770080566,1.0,0.0,0.0,3.746863603591919,3.746889114379883,9.367615234623372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.28369140625,0.0,1664.8289794921875,1895.4371337890625,0.0,4092.42626953125,0.9288149476051332,1.0,0.0,3.0,1.0,0.0
18197400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8014755845069885,0.3949140906333923,0.3595483005046844,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9687012434005736,0.6936801075935364,0.6585351824760437,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9159800410270692,0.5959667563438416,0.4183257818222046,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8396171927452087,0.4582193493843078,0.4378840327262878,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6897186040878296,0.2485246956348419,1.1417557001113892,284.89044189453125,284.95001220703125,301.9956359863281,291.6568603515625,298.5369873046875,297.2173156738281,284.89190673828125,1.0,0.6925048232078552,0.3677193522453308,0.3677193522453308,1.0,1.0,-3.622325420379639,1.0001338720321655,2.622191429138184,0.1866719424724578,0.8898114562034607,0.8898114562034607,0.0,231.3199157714844,238.0,59127.33984375,0.0,4142.1064453125,1.0,279.156005859375,282.9253234863281,294.6835327148437,298.5011901855469,293.1499938964844,293.1499938964844,279.45001220703125,38760.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758362770080566,1.0,0.0,0.0,3.746863603591919,3.746889114379883,9.367615234623372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.28369140625,0.0,1664.8289794921875,1895.4371337890625,0.0,4092.42626953125,0.9288149476051332,1.0,0.0,3.0,1.0,0.0
18197460,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7989611625671387,0.3950097262859344,0.3594392240047455,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9657589197158812,0.6937445998191833,0.6583409309387207,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9146962761878968,0.5993555188179016,0.4204981327056885,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8375276327133179,0.458815187215805,0.4382916390895843,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6876851916313171,0.2487265169620514,1.1424150466918943,285.0113220214844,284.95001220703125,302.0142517089844,291.64111328125,298.5425109863281,297.2216186523437,285.0107116699219,1.0,0.6943475604057312,0.3670085370540619,0.3670085370540619,1.0,1.0,-3.6258463859558105,0.9990171790122986,2.626829147338867,0.1846452951431274,0.993230402469635,0.993230402469635,0.0,234.0818023681641,241.0,58270.51953125,0.0,4168.5810546875,1.0,279.4429626464844,283.0703125,294.6191101074219,298.316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33747.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967726469039917,1.0,0.0,0.0,3.840389013290405,3.840414524078369,9.84110215540568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0361328125,0.0,1737.747314453125,1895.4371337890625,0.0,4021.1533203125,0.9467123746871948,1.0,0.0,3.0,1.0,0.0
18197520,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7989611625671387,0.3950097262859344,0.3594392240047455,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9657589197158812,0.6937445998191833,0.6583409309387207,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9146962761878968,0.5993555188179016,0.4204981327056885,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8375276327133179,0.458815187215805,0.4382916390895843,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6876851916313171,0.2487265169620514,1.1424150466918943,285.0113220214844,284.95001220703125,302.0142517089844,291.64111328125,298.5425109863281,297.2216186523437,285.0107116699219,1.0,0.6943475604057312,0.3670085370540619,0.3670085370540619,1.0,1.0,-3.6258463859558105,0.9990171790122986,2.626829147338867,0.1846452951431274,0.993230402469635,0.993230402469635,0.0,234.0818023681641,241.0,58270.51953125,0.0,4168.5810546875,1.0,279.4429626464844,283.0703125,294.6191101074219,298.316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33747.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967726469039917,1.0,0.0,0.0,3.840389013290405,3.840414524078369,9.84110215540568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0361328125,0.0,1737.747314453125,1895.4371337890625,0.0,4021.1533203125,0.9467123746871948,1.0,0.0,3.0,1.0,0.0
18197580,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7957022190093994,0.3940778076648712,0.3590190708637237,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.961958348751068,0.6926184296607971,0.6577852964401245,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9125117659568788,0.6015444993972778,0.4223577976226806,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8348460793495178,0.4586370885372162,0.4385074079036712,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6851377487182617,0.2485088557004928,1.1427878141403198,284.89044189453125,284.95001220703125,302.02935791015625,291.6245422363281,298.5398254394531,297.2162170410156,284.8919372558594,1.0,0.6961768269538879,0.3662977218627929,0.3662977218627929,1.0,1.0,-3.627629041671753,0.9973315596580504,2.6302976608276367,0.1827052384614944,0.8885419368743896,0.8885419368743896,0.0,237.3919677734375,244.0,59062.93359375,0.0,4193.8408203125,1.0,279.1560363769531,282.92596435546875,294.6513977050781,298.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,38787.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767976403236388,1.0,0.0,0.0,3.742166757583618,3.742192029953003,9.344144586975744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.2578125,0.0,1659.5330810546875,1895.4371337890625,0.0,4100.8251953125,0.9277887344360352,1.0,0.0,3.0,1.0,0.0
18197640,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7957022190093994,0.3940778076648712,0.3590190708637237,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.961958348751068,0.6926184296607971,0.6577852964401245,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9125117659568788,0.6015444993972778,0.4223577976226806,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8348460793495178,0.4586370885372162,0.4385074079036712,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6851377487182617,0.2485088557004928,1.1427878141403198,284.89044189453125,284.95001220703125,302.02935791015625,291.6245422363281,298.5398254394531,297.2162170410156,284.8919372558594,1.0,0.6961768269538879,0.3662977218627929,0.3662977218627929,1.0,1.0,-3.627629041671753,0.9973315596580504,2.6302976608276367,0.1827052384614944,0.8885419368743896,0.8885419368743896,0.0,237.3919677734375,244.0,59062.93359375,0.0,4193.8408203125,1.0,279.1560363769531,282.92596435546875,294.6513977050781,298.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,38787.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767976403236388,1.0,0.0,0.0,3.742166757583618,3.742192029953003,9.344144586975744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.2578125,0.0,1659.5330810546875,1895.4371337890625,0.0,4100.8251953125,0.9277887344360352,1.0,0.0,3.0,1.0,0.0
18197700,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7940806150436401,0.394029825925827,0.3587705194950104,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9600245356559752,0.6924993395805359,0.6574236154556274,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.91144859790802,0.6031179428100586,0.423261433839798,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8335009813308716,0.4588357210159302,0.4385430514812469,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6838287711143494,0.2485369741916656,1.1426515579223633,285.0126342773437,284.95001220703125,302.03546142578125,291.6159362792969,298.5408630371094,297.21728515625,285.0145874023437,1.0,0.6970067024230957,0.3659423291683197,0.3659423291683197,1.0,1.0,-3.627853393554688,0.9962818026542664,2.6315715312957764,0.1815177202224731,0.971125304698944,0.971125304698944,0.0,238.99468994140625,244.0,58122.05078125,0.0,4204.38916015625,1.0,279.403564453125,283.0725402832031,294.5867614746094,298.24090576171875,293.1499938964844,293.1499938964844,279.45001220703125,34623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708594083786012,1.0,0.0,0.0,3.7783362865448,3.7783613204956055,9.52564789713506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.755859375,0.0,1670.0283203125,1895.4371337890625,0.0,4048.775146484375,0.9345645308494568,1.0,0.0,3.0,1.0,0.0
18197760,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7932649254798889,0.3941691517829895,0.3589013516902923,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9589443802833556,0.6926013231277466,0.6575183272361755,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9112788438796996,0.6048294901847839,0.4244732558727264,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8328394293785095,0.4592193961143493,0.4388984441757202,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6831642985343933,0.2486940622329712,1.1433688402175903,285.010986328125,284.95001220703125,302.04058837890625,291.6070861816406,298.54302978515625,297.2201538085937,285.0100402832031,1.0,0.6979819536209106,0.3655945956707001,0.3655945956707001,1.0,1.0,-3.630869865417481,0.9961433410644532,2.634726524353028,0.1806586533784866,0.9914076924324036,0.9914076924324036,0.0,240.1661529541016,247.0,58198.22265625,0.0,4219.72705078125,1.0,279.4439697265625,283.070556640625,294.58428955078125,298.2778015136719,293.1499938964844,293.1499938964844,279.1499938964844,33705.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968663215637207,1.0,0.0,0.0,3.8370442390441895,3.837069749832153,9.823967275224277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.599609375,0.0,1733.3402099609375,1895.4371337890625,0.0,4029.423583984375,0.9456993937492372,1.0,0.0,3.0,1.0,0.0
18197820,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7901181578636169,0.3932415544986725,0.3584911227226257,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9550564885139464,0.6913553476333618,0.6568661332130432,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9091190695762634,0.6067694425582886,0.4261859655380249,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8302654027938843,0.459034264087677,0.4391123950481415,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6806991696357727,0.2484588027000427,1.143682599067688,284.8904113769531,284.95001220703125,302.0475769042969,291.5886535644531,298.5375061035156,297.2138671875,284.8918762207031,1.0,0.6997642517089844,0.3648990988731384,0.3648990988731384,1.0,1.0,-3.632298469543457,0.9943861961364746,2.6379122734069824,0.1787202358245849,0.8867055773735046,0.8867055773735046,0.0,243.49053955078125,250.0,58975.56640625,0.0,4244.18359375,1.0,279.15606689453125,282.9272155761719,294.6156311035156,298.4242248535156,293.1499938964844,293.1499938964844,279.45001220703125,38829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778071045875548,1.0,0.0,0.0,3.73542857170105,3.7354538440704346,9.31052454689052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.41162109375,0.0,1651.970947265625,1895.4371337890625,0.0,4109.6328125,0.9263150691986084,1.0,0.0,3.0,1.0,0.0
18197880,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7901181578636169,0.3932415544986725,0.3584911227226257,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9550564885139464,0.6913553476333618,0.6568661332130432,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9091190695762634,0.6067694425582886,0.4261859655380249,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8302654027938843,0.459034264087677,0.4391123950481415,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6806991696357727,0.2484588027000427,1.143682599067688,284.8904113769531,284.95001220703125,302.0475769042969,291.5886535644531,298.5375061035156,297.2138671875,284.8918762207031,1.0,0.6997642517089844,0.3648990988731384,0.3648990988731384,1.0,1.0,-3.632298469543457,0.9943861961364746,2.6379122734069824,0.1787202358245849,0.8867055773735046,0.8867055773735046,0.0,243.49053955078125,250.0,58975.56640625,0.0,4244.18359375,1.0,279.15606689453125,282.9272155761719,294.6156311035156,298.4242248535156,293.1499938964844,293.1499938964844,279.45001220703125,38829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778071045875548,1.0,0.0,0.0,3.73542857170105,3.7354538440704346,9.31052454689052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.41162109375,0.0,1651.970947265625,1895.4371337890625,0.0,4109.6328125,0.9263150691986084,1.0,0.0,3.0,1.0,0.0
18197940,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7877702713012695,0.3933298885822296,0.3583820164203644,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9519667029380798,0.6912158727645874,0.6564910411834717,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9078587889671326,0.6098369359970093,0.4281407296657562,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.828337550163269,0.4596073627471924,0.4395033419132232,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6787859797477722,0.2486234456300735,1.144194722175598,285.0095520019531,284.95001220703125,302.04998779296875,291.5691223144531,298.5377502441406,297.217041015625,285.0089111328125,1.0,0.7015147805213928,0.3642036318778991,0.3642036318778991,1.0,1.0,-3.635143280029297,0.9930894374847412,2.642053842544556,0.1766446828842163,0.9883179068565368,0.9883179068565368,0.0,246.27218627929688,253.0,58105.8828125,0.0,4269.12548828125,1.0,279.44287109375,283.0709533691406,294.5473327636719,298.23504638671875,293.1499938964844,293.1499938964844,279.1499938964844,33768.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969736397266388,1.0,0.0,0.0,3.828769445419312,3.8287949562072754,9.78164166554052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.35546875,0.0,1723.786865234375,1895.4371337890625,0.0,4038.885986328125,0.9441009759902954,1.0,0.0,3.0,1.0,0.0
