time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198000,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7877702713012695,0.3933298885822296,0.3583820164203644,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9519667029380798,0.6912158727645874,0.6564910411834717,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9078587889671326,0.6098369359970093,0.4281407296657562,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.828337550163269,0.4596073627471924,0.4395033419132232,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6787859797477722,0.2486234456300735,1.144194722175598,285.0095520019531,284.95001220703125,302.04998779296875,291.5691223144531,298.5377502441406,297.217041015625,285.0089111328125,1.0,0.7015147805213928,0.3642036318778991,0.3642036318778991,1.0,1.0,-3.635143280029297,0.9930894374847412,2.642053842544556,0.1766446828842163,0.9883179068565368,0.9883179068565368,0.0,246.27218627929688,253.0,58105.8828125,0.0,4269.12548828125,1.0,279.44287109375,283.0709533691406,294.5473327636719,298.23504638671875,293.1499938964844,293.1499938964844,279.1499938964844,33768.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969736397266388,1.0,0.0,0.0,3.828769445419312,3.8287949562072754,9.78164166554052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.35546875,0.0,1723.786865234375,1895.4371337890625,0.0,4038.885986328125,0.9441009759902954,1.0,0.0,3.0,1.0,0.0
18198060,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7847285270690918,0.3923990428447723,0.3579597473144531,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9480286836624146,0.6898949146270752,0.6557484269142151,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9057921171188354,0.6116802096366882,0.4297638535499573,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8258525729179382,0.4594077467918396,0.4396979808807373,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6764006018638611,0.248368889093399,1.1444041728973389,284.89093017578125,284.95001220703125,302.04998779296875,291.5550537109375,298.5302429199219,297.2107238769531,284.8924255371094,1.0,0.7032426595687866,0.3635123968124389,0.3635123968124389,1.0,1.0,-3.6361918449401855,0.9912186861038208,2.6449732780456543,0.174659788608551,0.8845629692077637,0.8845629692077637,0.0,249.59686279296875,256.0,58869.78125,0.0,4292.60498046875,1.0,279.1561279296875,282.9296875,294.57916259765625,298.3795471191406,293.1499938964844,293.1499938964844,279.45001220703125,38866.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978323757648468,1.0,0.0,0.0,3.72627067565918,3.726295948028565,9.2649287353197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.7919921875,0.0,1641.5865478515625,1895.4371337890625,0.0,4114.1357421875,0.924317181110382,1.0,0.0,3.0,1.0,0.0
18198120,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7847285270690918,0.3923990428447723,0.3579597473144531,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9480286836624146,0.6898949146270752,0.6557484269142151,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9057921171188354,0.6116802096366882,0.4297638535499573,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8258525729179382,0.4594077467918396,0.4396979808807373,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6764006018638611,0.248368889093399,1.1444041728973389,284.89093017578125,284.95001220703125,302.04998779296875,291.5550537109375,298.5302429199219,297.2107238769531,284.8924255371094,1.0,0.7032426595687866,0.3635123968124389,0.3635123968124389,1.0,1.0,-3.6361918449401855,0.9912186861038208,2.6449732780456543,0.174659788608551,0.8845629692077637,0.8845629692077637,0.0,249.59686279296875,256.0,58869.78125,0.0,4292.60498046875,1.0,279.1561279296875,282.9296875,294.57916259765625,298.3795471191406,293.1499938964844,293.1499938964844,279.45001220703125,38866.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978323757648468,1.0,0.0,0.0,3.72627067565918,3.726295948028565,9.2649287353197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.7919921875,0.0,1641.5865478515625,1895.4371337890625,0.0,4114.1357421875,0.924317181110382,1.0,0.0,3.0,1.0,0.0
18198180,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7824946045875549,0.3924885094165802,0.3578520715236664,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9449527263641356,0.6897032856941223,0.6553227305412292,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9046401381492616,0.6146931052207947,0.4316772222518921,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8240139484405518,0.4599716961383819,0.4400801360607147,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6745758652687073,0.2485218942165374,1.1448580026626587,285.01031494140625,284.95001220703125,302.04998779296875,291.5524597167969,298.5299072265625,297.2140197753906,285.0097351074219,1.0,0.7049522995948792,0.3628211617469787,0.3628211617469787,1.0,1.0,-3.638846874237061,0.9898679256439208,2.64897894859314,0.1725577265024185,0.9866718053817748,0.9866718053817748,0.0,252.3570709228516,259.0,58033.1875,0.0,4316.962890625,1.0,279.4428100585937,283.0732421875,294.52447509765625,298.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,33727.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689913988113404,1.0,0.0,0.0,3.821424722671509,3.8214499950408936,9.744148883328307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.4716796875,0.0,1714.58056640625,1895.4371337890625,0.0,4032.318603515625,0.9424257874488832,1.0,0.0,3.0,1.0,0.0
18198240,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7824946045875549,0.3924885094165802,0.3578520715236664,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9449527263641356,0.6897032856941223,0.6553227305412292,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9046401381492616,0.6146931052207947,0.4316772222518921,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8240139484405518,0.4599716961383819,0.4400801360607147,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6745758652687073,0.2485218942165374,1.1448580026626587,285.01031494140625,284.95001220703125,302.04998779296875,291.5524597167969,298.5299072265625,297.2140197753906,285.0097351074219,1.0,0.7049522995948792,0.3628211617469787,0.3628211617469787,1.0,1.0,-3.638846874237061,0.9898679256439208,2.64897894859314,0.1725577265024185,0.9866718053817748,0.9866718053817748,0.0,252.3570709228516,259.0,58033.1875,0.0,4316.962890625,1.0,279.4428100585937,283.0732421875,294.52447509765625,298.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,33727.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689913988113404,1.0,0.0,0.0,3.821424722671509,3.8214499950408936,9.744148883328307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.4716796875,0.0,1714.58056640625,1895.4371337890625,0.0,4032.318603515625,0.9424257874488832,1.0,0.0,3.0,1.0,0.0
18198300,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7814162969589233,0.3921274840831756,0.3578382432460785,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9434471130371094,0.6891553997993469,0.6551754474639893,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9040825963020324,0.6156947612762451,0.4326458871364593,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.823139488697052,0.4599682986736297,0.4403398036956787,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6737343072891235,0.2484610676765442,1.14538836479187,284.8803100585937,284.95001220703125,302.04998779296875,291.55523681640625,298.5270690917969,297.2120056152344,284.8775939941406,1.0,0.7058789134025574,0.3624755442142486,0.3624755442142486,1.0,1.0,-3.6407763957977295,0.9893749356269836,2.65140151977539,0.1717035621404647,0.8988240361213684,0.8988240361213684,0.0,253.7850952148437,259.0,59054.72265625,0.0,4331.0703125,1.0,279.1937866210937,282.9157409667969,294.5829467773437,298.4232177734375,293.1499938964844,293.1499938964844,279.1499938964844,37132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747348427772522,1.0,0.0,0.0,3.8000526428222656,3.8000781536102295,9.63546085586131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.794921875,0.0,1715.425048828125,1895.4371337890625,0.0,4082.790283203125,0.9378945231437684,1.0,0.0,3.0,1.0,0.0
18198360,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7795954346656799,0.3915671706199646,0.357436865568161,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.941053867340088,0.6883460879325867,0.654542863368988,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9027382135391236,0.6164793968200684,0.4332622289657593,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8216311931610107,0.4597673416137695,0.4402691125869751,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6723042726516724,0.2482613623142242,1.1450326442718506,284.89288330078125,284.95001220703125,302.04998779296875,291.5605773925781,298.5226135253906,297.2078857421875,284.89453125,1.0,0.7066473364830017,0.3621462285518646,0.3621462285518646,1.0,1.0,-3.6397645473480233,0.9879996180534364,2.6517648696899414,0.1705893576145172,0.8848322629928589,0.8848322629928589,0.0,255.6612243652344,262.0,58841.921875,0.0,4339.99658203125,1.0,279.1562194824219,282.9325256347656,294.5798645019531,298.37158203125,293.1499938964844,293.1499938964844,279.45001220703125,38784.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765092134475708,1.0,0.0,0.0,3.721671104431152,3.721696138381958,9.242069722859014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.64306640625,0.0,1635.617919921875,1895.4371337890625,0.0,4098.306640625,0.9232921004295348,1.0,0.0,3.0,1.0,0.0
18198420,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7774611711502075,0.3916578590869903,0.3573309779167175,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9380056262016296,0.6881110072135925,0.6540778279304504,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9016690850257874,0.6194334030151367,0.4351339638233185,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8198564052581787,0.4603228569030761,0.4406437873840332,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6705604195594788,0.2484076619148254,1.14545738697052,285.01251220703125,284.95001220703125,302.04998779296875,291.5786437988281,298.5224914550781,297.2112731933594,285.0119323730469,1.0,0.7083293795585632,0.3614876270294189,0.3614876270294189,1.0,1.0,-3.642280101776123,0.9867022037506104,2.6555778980255127,0.1685579866170883,0.9884527325630188,0.9884527325630188,0.0,258.4145812988281,265.0,58055.6171875,0.0,4363.98876953125,1.0,279.4428100585937,283.07537841796875,294.5475158691406,298.22027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33637.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665534496307372,1.0,0.0,0.0,3.820634603500366,3.820659875869751,9.740119821799451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.51953125,0.0,1712.920654296875,1895.4371337890625,0.0,4010.7841796875,0.9421939253807068,1.0,0.0,3.0,1.0,0.0
18198480,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7774611711502075,0.3916578590869903,0.3573309779167175,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9380056262016296,0.6881110072135925,0.6540778279304504,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9016690850257874,0.6194334030151367,0.4351339638233185,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8198564052581787,0.4603228569030761,0.4406437873840332,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6705604195594788,0.2484076619148254,1.14545738697052,285.01251220703125,284.95001220703125,302.04998779296875,291.5786437988281,298.5224914550781,297.2112731933594,285.0119323730469,1.0,0.7083293795585632,0.3614876270294189,0.3614876270294189,1.0,1.0,-3.642280101776123,0.9867022037506104,2.6555778980255127,0.1685579866170883,0.9884527325630188,0.9884527325630188,0.0,258.4145812988281,265.0,58055.6171875,0.0,4363.98876953125,1.0,279.4428100585937,283.07537841796875,294.5475158691406,298.22027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33637.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665534496307372,1.0,0.0,0.0,3.820634603500366,3.820659875869751,9.740119821799451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.51953125,0.0,1712.920654296875,1895.4371337890625,0.0,4010.7841796875,0.9421939253807068,1.0,0.0,3.0,1.0,0.0
18198540,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7746744751930237,0.3907332718372345,0.3569145798683166,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9341461658477784,0.6867068409919739,0.6532554030418396,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.899843156337738,0.6211409568786621,0.436668336391449,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8175331950187683,0.4601039588451385,0.4408214092254638,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6683802604675293,0.2481376826763153,1.1455968618392944,284.8941955566406,284.95001220703125,302.04998779296875,291.6058349609375,298.5152893066406,297.2051696777344,284.8956604003906,1.0,0.7099970579147339,0.3608290255069732,0.3608290255069732,1.0,1.0,-3.643028259277344,0.9848310947418212,2.6581971645355225,0.1666121184825897,0.8872399926185608,0.8872399926185608,0.0,261.7206726074219,268.0,58922.375,0.0,4386.60400390625,1.0,279.1561584472656,282.9325561523437,294.62322998046875,298.41436767578125,293.1499938964844,293.1499938964844,279.45001220703125,38632.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737460017204284,1.0,0.0,0.0,3.726871728897095,3.72689700126648,9.26791813071759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.96484375,0.0,1640.4998779296875,1895.4371337890625,0.0,4074.127197265625,0.9242937564849854,1.0,0.0,3.0,1.0,0.0
18198600,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7746744751930237,0.3907332718372345,0.3569145798683166,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9341461658477784,0.6867068409919739,0.6532554030418396,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.899843156337738,0.6211409568786621,0.436668336391449,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8175331950187683,0.4601039588451385,0.4408214092254638,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6683802604675293,0.2481376826763153,1.1455968618392944,284.8941955566406,284.95001220703125,302.04998779296875,291.6058349609375,298.5152893066406,297.2051696777344,284.8956604003906,1.0,0.7099970579147339,0.3608290255069732,0.3608290255069732,1.0,1.0,-3.643028259277344,0.9848310947418212,2.6581971645355225,0.1666121184825897,0.8872399926185608,0.8872399926185608,0.0,261.7206726074219,268.0,58922.375,0.0,4386.60400390625,1.0,279.1561584472656,282.9325561523437,294.62322998046875,298.41436767578125,293.1499938964844,293.1499938964844,279.45001220703125,38632.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737460017204284,1.0,0.0,0.0,3.726871728897095,3.72689700126648,9.26791813071759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.96484375,0.0,1640.4998779296875,1895.4371337890625,0.0,4074.127197265625,0.9242937564849854,1.0,0.0,3.0,1.0,0.0
18198660,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7726249694824219,0.3908213078975677,0.3568054139614105,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9311360120773317,0.6864250302314758,0.65274578332901,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8988023400306702,0.6240256428718567,0.4384896755218506,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8157956004142761,0.4606461226940155,0.4411824941635132,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6667034029960632,0.2482743710279464,1.1459765434265137,285.01470947265625,284.95001220703125,302.04998779296875,291.641357421875,298.5153503417969,297.20855712890625,285.01416015625,1.0,0.7116492986679077,0.3602128624916076,0.3602128624916076,1.0,1.0,-3.645355224609375,0.9835995435714722,2.6617555618286133,0.1646744906902313,0.99253511428833,0.99253511428833,0.0,264.47491455078125,271.0,58167.359375,0.0,4410.13671875,1.0,279.4428405761719,283.07598876953125,294.6087341308594,298.283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33570.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634928703308104,1.0,0.0,0.0,3.827351093292236,3.8273766040802,9.774395266504143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.97265625,0.0,1720.51806640625,1895.4371337890625,0.0,3983.66015625,0.9436675310134888,1.0,0.0,3.0,1.0,0.0
18198720,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7726249694824219,0.3908213078975677,0.3568054139614105,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9311360120773317,0.6864250302314758,0.65274578332901,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8988023400306702,0.6240256428718567,0.4384896755218506,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8157956004142761,0.4606461226940155,0.4411824941635132,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6667034029960632,0.2482743710279464,1.1459765434265137,285.01470947265625,284.95001220703125,302.04998779296875,291.641357421875,298.5153503417969,297.20855712890625,285.01416015625,1.0,0.7116492986679077,0.3602128624916076,0.3602128624916076,1.0,1.0,-3.645355224609375,0.9835995435714722,2.6617555618286133,0.1646744906902313,0.99253511428833,0.99253511428833,0.0,264.47491455078125,271.0,58167.359375,0.0,4410.13671875,1.0,279.4428405761719,283.07598876953125,294.6087341308594,298.283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33570.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634928703308104,1.0,0.0,0.0,3.827351093292236,3.8273766040802,9.774395266504143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.97265625,0.0,1720.51806640625,1895.4371337890625,0.0,3983.66015625,0.9436675310134888,1.0,0.0,3.0,1.0,0.0
18198780,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7699490785598755,0.3898915350437164,0.3563882708549499,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9273519515991212,0.6849737167358398,0.6518829464912415,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.897024929523468,0.6256474256515503,0.4399705231189728,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8135132789611816,0.4604102671146393,0.4413478672504425,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6646115779876709,0.2479940056800842,1.1460789442062378,284.8946228027344,284.95001220703125,302.04998779296875,291.68438720703125,298.5083312988281,297.20245361328125,284.89605712890625,1.0,0.7132883667945862,0.359596699476242,0.359596699476242,1.0,1.0,-3.645930290222168,0.9818057417869568,2.664124727249145,0.1628327071666717,0.8911688327789307,0.8911688327789307,0.0,267.78057861328125,274.0,59088.3984375,0.0,4432.3017578125,1.0,279.15606689453125,282.9305114746094,294.7008056640625,298.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,38503.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704915285110474,1.0,0.0,0.0,3.7393698692321777,3.7393951416015625,9.330182138000964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.2822265625,0.0,1654.082275390625,1895.4371337890625,0.0,4045.537109375,0.9269793033599854,1.0,0.0,3.0,1.0,0.0
18198840,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7699490785598755,0.3898915350437164,0.3563882708549499,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9273519515991212,0.6849737167358398,0.6518829464912415,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.897024929523468,0.6256474256515503,0.4399705231189728,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8135132789611816,0.4604102671146393,0.4413478672504425,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6646115779876709,0.2479940056800842,1.1460789442062378,284.8946228027344,284.95001220703125,302.04998779296875,291.68438720703125,298.5083312988281,297.20245361328125,284.89605712890625,1.0,0.7132883667945862,0.359596699476242,0.359596699476242,1.0,1.0,-3.645930290222168,0.9818057417869568,2.664124727249145,0.1628327071666717,0.8911688327789307,0.8911688327789307,0.0,267.78057861328125,274.0,59088.3984375,0.0,4432.3017578125,1.0,279.15606689453125,282.9305114746094,294.7008056640625,298.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,38503.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704915285110474,1.0,0.0,0.0,3.7393698692321777,3.7393951416015625,9.330182138000964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.2822265625,0.0,1654.082275390625,1895.4371337890625,0.0,4045.537109375,0.9269793033599854,1.0,0.0,3.0,1.0,0.0
18198900,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7686108946800232,0.3898363709449768,0.3561372756958008,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9254506230354308,0.6846884489059448,0.6513693928718567,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8961418271064758,0.6269549131393433,0.4406803548336029,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8123425841331482,0.460578590631485,0.4413560926914215,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6635269522666931,0.2479902654886245,1.145805597305298,285.01715087890625,284.95001220703125,302.04998779296875,291.7084655761719,298.5075378417969,297.2030944824219,285.0191955566406,1.0,0.7140241861343384,0.3592886328697204,0.3592886328697204,1.0,1.0,-3.645537614822388,0.9807013869285583,2.664836168289185,0.1616952270269394,0.9753799438476562,0.9753799438476562,0.0,269.38153076171875,274.0,58206.484375,0.0,4441.21142578125,1.0,279.403564453125,283.07672119140625,294.6680603027344,298.3094787597656,293.1499938964844,293.1499938964844,279.45001220703125,34416.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963395357131958,1.0,0.0,0.0,3.7792468070983887,3.7792718410491934,9.530238571642258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.94677734375,0.0,1669.5050048828125,1895.4371337890625,0.0,3982.7939453125,0.9346081614494324,1.0,0.0,3.0,1.0,0.0
18198960,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7679618000984192,0.3899735510349273,0.3562641739845276,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9243850708007812,0.6846435070037842,0.6513172388076782,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8959869146347046,0.6284564137458801,0.4417282938957214,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.811780571937561,0.4609352946281433,0.4416855275630951,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6629847288131714,0.24811951816082,1.1463929414749146,285.0172119140625,284.95001220703125,302.04998779296875,291.7341003417969,298.5083923339844,297.205810546875,285.016357421875,1.0,0.7149069905281067,0.3589888513088226,0.3589888513088226,1.0,1.0,-3.6479876041412354,0.9805136919021606,2.667473793029785,0.1608776301145553,0.9986034035682678,0.9986034035682678,0.0,270.5473327636719,277.0,58350.19140625,0.0,4455.21728515625,1.0,279.44403076171875,283.0755310058594,294.6996154785156,298.3835754394531,293.1499938964844,293.1499938964844,279.1499938964844,33488.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600075483322144,1.0,0.0,0.0,3.841710567474365,3.841736078262329,9.847875617197133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5712890625,0.0,1737.3203125,1895.4371337890625,0.0,3952.6533203125,0.9466256499290466,1.0,0.0,3.0,1.0,0.0
18199020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.765407145023346,0.3890379965305328,0.3558530509471893,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.920731782913208,0.6831468939781189,0.6504243016242981,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8942691087722778,0.6299891471862793,0.4431607127189636,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.809531569480896,0.4606816172599792,0.441843181848526,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.660988986492157,0.2478298842906952,1.146474003791809,284.89453125,284.95001220703125,302.04998779296875,291.78973388671875,298.5014343261719,297.1996765136719,284.8959655761719,1.0,0.7165185213088989,0.3583892583847046,0.3583892583847046,1.0,1.0,-3.6484408378601074,0.9787312150001526,2.6697096824646,0.1590657979249954,0.8963867425918579,0.8963867425918579,0.0,273.8414001464844,280.0,59324.9296875,0.0,4476.99609375,1.0,279.156005859375,282.92681884765625,294.8054504394531,298.615234375,293.1499938964844,293.1499938964844,279.45001220703125,38377.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669180512428284,1.0,0.0,0.0,3.757947444915772,3.757972955703736,9.423118854101632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.97998046875,0.0,1674.931884765625,1895.4371337890625,0.0,4014.009033203125,0.9310421943664552,1.0,0.0,3.0,1.0,0.0
18199080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.765407145023346,0.3890379965305328,0.3558530509471893,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.920731782913208,0.6831468939781189,0.6504243016242981,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8942691087722778,0.6299891471862793,0.4431607127189636,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.809531569480896,0.4606816172599792,0.441843181848526,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.660988986492157,0.2478298842906952,1.146474003791809,284.89453125,284.95001220703125,302.04998779296875,291.78973388671875,298.5014343261719,297.1996765136719,284.8959655761719,1.0,0.7165185213088989,0.3583892583847046,0.3583892583847046,1.0,1.0,-3.6484408378601074,0.9787312150001526,2.6697096824646,0.1590657979249954,0.8963867425918579,0.8963867425918579,0.0,273.8414001464844,280.0,59324.9296875,0.0,4476.99609375,1.0,279.156005859375,282.92681884765625,294.8054504394531,298.615234375,293.1499938964844,293.1499938964844,279.45001220703125,38377.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669180512428284,1.0,0.0,0.0,3.757947444915772,3.757972955703736,9.423118854101632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.97998046875,0.0,1674.931884765625,1895.4371337890625,0.0,4014.009033203125,0.9310421943664552,1.0,0.0,3.0,1.0,0.0
18199140,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7634937763214111,0.3891223669052124,0.3557261526584625,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9178494811058044,0.6827573180198669,0.6498063206672668,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8932168483734131,0.632630467414856,0.4448237419128418,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.807799220085144,0.4611969590187073,0.4421669840812683,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6594186425209045,0.2479464560747146,1.1467434167861938,285.0194091796875,284.95001220703125,302.04998779296875,291.85040283203125,298.5012512207031,297.20263671875,285.0187072753906,1.0,0.7181026935577393,0.3577896654605865,0.3577896654605865,1.0,1.0,-3.650247573852539,0.9773844480514526,2.672863006591797,0.1570994406938552,1.0,1.0,0.0,276.61431884765625,283.0,58589.32421875,0.0,4499.29833984375,1.0,279.4440002441406,283.0742492675781,294.8156433105469,298.5130920410156,293.1499938964844,293.1499938964844,279.1499938964844,33564.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563310146331788,1.0,0.0,0.0,3.858283042907715,3.858308792114258,9.933023648045491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3125,0.0,1758.2120361328125,1895.4371337890625,0.0,3919.813720703125,0.9503644108772278,1.0,0.0,3.0,1.0,0.0
18199200,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7634937763214111,0.3891223669052124,0.3557261526584625,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9178494811058044,0.6827573180198669,0.6498063206672668,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8932168483734131,0.632630467414856,0.4448237419128418,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.807799220085144,0.4611969590187073,0.4421669840812683,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6594186425209045,0.2479464560747146,1.1467434167861938,285.0194091796875,284.95001220703125,302.04998779296875,291.85040283203125,298.5012512207031,297.20263671875,285.0187072753906,1.0,0.7181026935577393,0.3577896654605865,0.3577896654605865,1.0,1.0,-3.650247573852539,0.9773844480514526,2.672863006591797,0.1570994406938552,1.0,1.0,0.0,276.61431884765625,283.0,58589.32421875,0.0,4499.29833984375,1.0,279.4440002441406,283.0742492675781,294.8156433105469,298.5130920410156,293.1499938964844,293.1499938964844,279.1499938964844,33564.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563310146331788,1.0,0.0,0.0,3.858283042907715,3.858308792114258,9.933023648045491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3125,0.0,1758.2120361328125,1895.4371337890625,0.0,3919.813720703125,0.9503644108772278,1.0,0.0,3.0,1.0,0.0
18199260,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7610213160514832,0.3881911039352417,0.3553179204463959,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9142978191375732,0.6811769604682922,0.6488376259803772,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8914199471473694,0.6338734030723572,0.4460678696632385,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8055297136306763,0.4609367251396179,0.4423183798789978,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6574814915657043,0.2476449757814407,1.1467809677124023,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4936828613281,297.1957397460937,284.8973999023437,1.0,0.719672679901123,0.3571920096874237,0.3571920096874237,1.0,1.0,-3.650326728820801,0.9754878282546996,2.67483901977539,0.1552458852529525,0.9033148884773254,0.9033148884773254,0.0,279.9326171875,286.0,59608.1015625,0.0,4520.2109375,1.0,279.1569519042969,282.9241638183594,294.9298400878906,298.7556457519531,293.1499938964844,293.1499938964844,278.8500061035156,38157.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630796909332277,1.0,0.0,0.0,3.780205488204956,3.780231237411499,9.535074809718936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.3623046875,0.0,1699.6329345703125,1895.4371337890625,0.0,3979.99072265625,0.936001718044281,1.0,0.0,3.0,1.0,0.0
18199320,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7610213160514832,0.3881911039352417,0.3553179204463959,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9142978191375732,0.6811769604682922,0.6488376259803772,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8914199471473694,0.6338734030723572,0.4460678696632385,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8055297136306763,0.4609367251396179,0.4423183798789978,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6574814915657043,0.2476449757814407,1.1467809677124023,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4936828613281,297.1957397460937,284.8973999023437,1.0,0.719672679901123,0.3571920096874237,0.3571920096874237,1.0,1.0,-3.650326728820801,0.9754878282546996,2.67483901977539,0.1552458852529525,0.9033148884773254,0.9033148884773254,0.0,279.9326171875,286.0,59608.1015625,0.0,4520.2109375,1.0,279.1569519042969,282.9241638183594,294.9298400878906,298.7556457519531,293.1499938964844,293.1499938964844,278.8500061035156,38157.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630796909332277,1.0,0.0,0.0,3.780205488204956,3.780231237411499,9.535074809718936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.3623046875,0.0,1699.6329345703125,1895.4371337890625,0.0,3979.99072265625,0.936001718044281,1.0,0.0,3.0,1.0,0.0
18199380,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7579707503318787,0.3871589004993438,0.354458600282669,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9100968241691588,0.6793751120567322,0.647227942943573,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8889795541763306,0.6349865198135376,0.4468762576580047,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8026281595230103,0.4604734182357788,0.4419894814491272,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6549990773200989,0.247146189212799,1.1452186107635498,284.8818664550781,284.95001220703125,302.04998779296875,291.9837951660156,298.48541259765625,297.1882019042969,284.8836975097656,1.0,0.7208602428436279,0.3565943241119385,0.3565943241119385,1.0,1.0,-3.646052122116089,0.972235918045044,2.673816204071045,0.1528472304344177,0.8301537036895752,0.8301537036895752,0.0,283.5397033691406,289.0,59769.48046875,0.0,4530.86865234375,1.0,278.8582763671875,282.8936767578125,294.9858093261719,298.8397216796875,293.1499938964844,293.1499938964844,279.1499938964844,41164.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662459492683412,1.0,0.0,0.0,3.536698341369629,3.536722183227539,8.346210620402417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.751953125,0.0,1448.1729736328125,1895.4371337890625,0.0,4008.063232421875,0.8845583200454712,1.0,0.0,3.0,1.0,0.0
18199440,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7579707503318787,0.3871589004993438,0.354458600282669,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9100968241691588,0.6793751120567322,0.647227942943573,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8889795541763306,0.6349865198135376,0.4468762576580047,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8026281595230103,0.4604734182357788,0.4419894814491272,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6549990773200989,0.247146189212799,1.1452186107635498,284.8818664550781,284.95001220703125,302.04998779296875,291.9837951660156,298.48541259765625,297.1882019042969,284.8836975097656,1.0,0.7208602428436279,0.3565943241119385,0.3565943241119385,1.0,1.0,-3.646052122116089,0.972235918045044,2.673816204071045,0.1528472304344177,0.8301537036895752,0.8301537036895752,0.0,283.5397033691406,289.0,59769.48046875,0.0,4530.86865234375,1.0,278.8582763671875,282.8936767578125,294.9858093261719,298.8397216796875,293.1499938964844,293.1499938964844,279.1499938964844,41164.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662459492683412,1.0,0.0,0.0,3.536698341369629,3.536722183227539,8.346210620402417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.751953125,0.0,1448.1729736328125,1895.4371337890625,0.0,4008.063232421875,0.8845583200454712,1.0,0.0,3.0,1.0,0.0
18199500,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7570626139640808,0.3872547745704651,0.3543512523174286,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9087480902671814,0.6791776418685913,0.6467976570129395,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8884327411651611,0.6362659931182861,0.4475779831409454,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8017559051513672,0.4607360064983368,0.4420734643936157,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6542150974273682,0.247179701924324,1.1450012922286987,285.00311279296875,284.95001220703125,302.04998779296875,292.0190734863281,298.4856262207031,297.1900939941406,285.0039978027344,1.0,0.7215153574943542,0.356295496225357,0.356295496225357,1.0,1.0,-3.646080493927002,0.9712920188903807,2.674788475036621,0.1517498046159744,0.9097082018852234,0.9097082018852234,0.0,284.8595886230469,289.0,58995.0,0.0,4539.18701171875,1.0,279.0987854003906,283.0356140136719,294.9627685546875,298.6531066894531,293.1499938964844,293.1499938964844,279.1499938964844,35139.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574127197265624,1.0,0.0,0.0,3.576115608215332,3.576138734817505,8.533287427781033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.37890625,0.0,1446.200927734375,1895.4371337890625,0.0,3929.489501953125,0.8900664448738098,1.0,0.0,3.0,1.0,0.0
18199560,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7566518783569336,0.3874387741088867,0.354557454586029,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9079880118370056,0.6791097521781921,0.646766722202301,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8884140849113464,0.6376132965087891,0.4485562741756439,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8013743162155151,0.4611184000968933,0.4424516260623932,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6538484692573547,0.2473192363977432,1.1456633806228638,284.9987487792969,284.95001220703125,302.04998779296875,292.054931640625,298.4867858886719,297.1929626464844,284.9983215332031,1.0,0.7223401665687561,0.3560415804386139,0.3560415804386139,1.0,1.0,-3.648717403411865,0.9712947010993958,2.6774227619171143,0.1510804146528244,0.9240289926528932,0.9240289926528932,0.0,285.8715515136719,292.0,59144.41015625,0.0,4552.818359375,1.0,279.1424255371094,283.0317077636719,295.0075988769531,298.7386474609375,293.1499938964844,293.1499938964844,278.8500061035156,33989.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528768658638,1.0,0.0,0.0,3.634889602661133,3.634913206100464,8.81608457348193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.40234375,0.0,1501.4444580078125,1895.4371337890625,0.0,3888.842041015625,0.9003891348838806,1.0,0.0,3.0,1.0,0.0
18199620,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7545835971832275,0.3867140710353851,0.3542727530002594,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9050714373588562,0.6777188181877136,0.6458917260169983,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8869482278823853,0.6389691233634949,0.4498096704483032,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7994353771209717,0.4610159695148468,0.4426930844783783,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6522390246391296,0.2471232265233993,1.1459606885910034,284.9151916503906,284.95001220703125,302.04998779296875,292.1279296875,298.48162841796875,297.1887512207031,284.9158020019531,1.0,0.7238869667053223,0.3555337488651275,0.3555337488651275,1.0,1.0,-3.6494877338409424,0.9699021577835084,2.6795854568481445,0.1495334655046463,0.8497119545936584,0.8497119545936584,0.0,288.96026611328125,295.0,59932.6484375,0.0,4574.21630859375,1.0,278.8584899902344,282.9232177734375,295.1329345703125,298.98077392578125,293.1499938964844,293.1499938964844,279.1499938964844,38391.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576588869094848,1.0,0.0,0.0,3.5235345363616943,3.5235579013824463,8.284196155727841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.95703125,0.0,1414.2393798828125,1895.4371337890625,0.0,3931.689697265625,0.8792322874069214,1.0,0.0,3.0,1.0,0.0
18199680,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7545835971832275,0.3867140710353851,0.3542727530002594,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9050714373588562,0.6777188181877136,0.6458917260169983,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8869482278823853,0.6389691233634949,0.4498096704483032,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7994353771209717,0.4610159695148468,0.4426930844783783,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6522390246391296,0.2471232265233993,1.1459606885910034,284.9151916503906,284.95001220703125,302.04998779296875,292.1279296875,298.48162841796875,297.1887512207031,284.9158020019531,1.0,0.7238869667053223,0.3555337488651275,0.3555337488651275,1.0,1.0,-3.6494877338409424,0.9699021577835084,2.6795854568481445,0.1495334655046463,0.8497119545936584,0.8497119545936584,0.0,288.96026611328125,295.0,59932.6484375,0.0,4574.21630859375,1.0,278.8584899902344,282.9232177734375,295.1329345703125,298.98077392578125,293.1499938964844,293.1499938964844,279.1499938964844,38391.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576588869094848,1.0,0.0,0.0,3.5235345363616943,3.5235579013824463,8.284196155727841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.95703125,0.0,1414.2393798828125,1895.4371337890625,0.0,3931.689697265625,0.8792322874069214,1.0,0.0,3.0,1.0,0.0
18199740,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7530094981193542,0.3868047297000885,0.354248046875,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9027674794197084,0.6772248148918152,0.6452916860580444,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8860325217247009,0.6413084864616394,0.4513251185417175,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7979395389556885,0.4615305066108703,0.4431014657020569,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6509689092636108,0.2472715228796005,1.146577000617981,285.00982666015625,284.95001220703125,302.04998779296875,292.2020263671875,298.481689453125,297.19146728515625,285.009033203125,1.0,0.7254736423492432,0.3550259172916412,0.3550259172916412,1.0,1.0,-3.6517837047576895,0.9689935445785522,2.6827900409698486,0.1479053646326065,0.9416983723640442,0.9416983723640442,0.0,291.6512756347656,298.0,59459.8515625,0.0,4597.42138671875,1.0,279.1414794921875,283.0373840332031,295.1676940917969,298.9177551269531,293.1499938964844,293.1499938964844,278.8500061035156,33135.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472683668136596,1.0,0.0,0.0,3.6489524841308594,3.6489760875701904,8.884433100320166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9873046875,0.0,1510.5755615234375,1895.4371337890625,0.0,3838.3203125,0.9030880331993104,1.0,0.0,3.0,1.0,0.0
18199800,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7530094981193542,0.3868047297000885,0.354248046875,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9027674794197084,0.6772248148918152,0.6452916860580444,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8860325217247009,0.6413084864616394,0.4513251185417175,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7979395389556885,0.4615305066108703,0.4431014657020569,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6509689092636108,0.2472715228796005,1.146577000617981,285.00982666015625,284.95001220703125,302.04998779296875,292.2020263671875,298.481689453125,297.19146728515625,285.009033203125,1.0,0.7254736423492432,0.3550259172916412,0.3550259172916412,1.0,1.0,-3.6517837047576895,0.9689935445785522,2.6827900409698486,0.1479053646326065,0.9416983723640442,0.9416983723640442,0.0,291.6512756347656,298.0,59459.8515625,0.0,4597.42138671875,1.0,279.1414794921875,283.0373840332031,295.1676940917969,298.9177551269531,293.1499938964844,293.1499938964844,278.8500061035156,33135.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472683668136596,1.0,0.0,0.0,3.6489524841308594,3.6489760875701904,8.884433100320166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9873046875,0.0,1510.5755615234375,1895.4371337890625,0.0,3838.3203125,0.9030880331993104,1.0,0.0,3.0,1.0,0.0
