time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7507171034812927,0.3858871161937713,0.353804349899292,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8996924757957458,0.6755756735801697,0.644187331199646,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8842611312866211,0.6423883438110352,0.4523929357528686,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7957459688186646,0.4612430930137634,0.4431881010532379,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6491950750350952,0.2469815462827682,1.146567463874817,284.9105834960937,284.95001220703125,302.04998779296875,292.2764892578125,298.4752197265625,297.1859130859375,284.9112548828125,1.0,0.7269874215126038,0.3544563949108124,0.3544563949108124,1.0,1.0,-3.651308536529541,0.967018187046051,2.6842904090881348,0.1460494250059127,0.857837975025177,0.857837975025177,0.0,295.0179138183594,301.0,60328.64453125,0.0,4617.09765625,1.0,278.8582458496094,282.912353515625,295.2893981933594,299.1651611328125,293.1499938964844,293.1499938964844,279.1499938964844,38116.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536417722702026,1.0,0.0,0.0,3.5560245513916016,3.5560481548309326,8.437675091954588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.142578125,0.0,1446.53271484375,1895.4371337890625,0.0,3895.710205078125,0.886136531829834,1.0,0.0,3.0,1.0,0.0
18199920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7507171034812927,0.3858871161937713,0.353804349899292,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8996924757957458,0.6755756735801697,0.644187331199646,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8842611312866211,0.6423883438110352,0.4523929357528686,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7957459688186646,0.4612430930137634,0.4431881010532379,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6491950750350952,0.2469815462827682,1.146567463874817,284.9105834960937,284.95001220703125,302.04998779296875,292.2764892578125,298.4752197265625,297.1859130859375,284.9112548828125,1.0,0.7269874215126038,0.3544563949108124,0.3544563949108124,1.0,1.0,-3.651308536529541,0.967018187046051,2.6842904090881348,0.1460494250059127,0.857837975025177,0.857837975025177,0.0,295.0179138183594,301.0,60328.64453125,0.0,4617.09765625,1.0,278.8582458496094,282.912353515625,295.2893981933594,299.1651611328125,293.1499938964844,293.1499938964844,279.1499938964844,38116.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536417722702026,1.0,0.0,0.0,3.5560245513916016,3.5560481548309326,8.437675091954588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.142578125,0.0,1446.53271484375,1895.4371337890625,0.0,3895.710205078125,0.886136531829834,1.0,0.0,3.0,1.0,0.0
18199980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7490476965904236,0.3858808279037475,0.3536677360534668,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.897295355796814,0.6749306321144104,0.643417239189148,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8832044005393982,0.6445785164833069,0.4537817537784576,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7941265106201172,0.4616407454013824,0.4434683620929718,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6478413939476013,0.247060164809227,1.1468420028686523,285.0079040527344,284.95001220703125,302.04998779296875,292.3505249023437,298.474365234375,297.1878662109375,285.0071105957031,1.0,0.7284874320030212,0.3538868725299835,0.3538868725299835,1.0,1.0,-3.652546405792236,0.96557879447937,2.686967611312866,0.1441072523593902,0.9495549201965332,0.9495549201965332,0.0,297.81170654296875,304.0,59818.30859375,0.0,4638.0185546875,1.0,279.1417236328125,283.02996826171875,295.3195495605469,299.0954284667969,293.1499938964844,293.1499938964844,278.8500061035156,33166.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438778162002563,1.0,0.0,0.0,3.678159713745117,3.6781835556030273,9.027228884406212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0888671875,0.0,1543.360107421875,1895.4371337890625,0.0,3807.644775390625,0.9096634984016418,1.0,0.0,3.0,1.0,0.0
18200040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7490476965904236,0.3858808279037475,0.3536677360534668,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.897295355796814,0.6749306321144104,0.643417239189148,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8832044005393982,0.6445785164833069,0.4537817537784576,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7941265106201172,0.4616407454013824,0.4434683620929718,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6478413939476013,0.247060164809227,1.1468420028686523,285.0079040527344,284.95001220703125,302.04998779296875,292.3505249023437,298.474365234375,297.1878662109375,285.0071105957031,1.0,0.7284874320030212,0.3538868725299835,0.3538868725299835,1.0,1.0,-3.652546405792236,0.96557879447937,2.686967611312866,0.1441072523593902,0.9495549201965332,0.9495549201965332,0.0,297.81170654296875,304.0,59818.30859375,0.0,4638.0185546875,1.0,279.1417236328125,283.02996826171875,295.3195495605469,299.0954284667969,293.1499938964844,293.1499938964844,278.8500061035156,33166.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438778162002563,1.0,0.0,0.0,3.678159713745117,3.6781835556030273,9.027228884406212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.0888671875,0.0,1543.360107421875,1895.4371337890625,0.0,3807.644775390625,0.9096634984016418,1.0,0.0,3.0,1.0,0.0
18200100,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.748187243938446,0.3854715526103973,0.3536027073860168,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.896060049533844,0.6741496920585632,0.6430372595787048,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8826147317886353,0.6451345086097717,0.4544453024864197,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7932940125465393,0.4615331590175628,0.4436293542385101,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.647171676158905,0.2469486892223358,1.14715313911438,284.8857421875,284.95001220703125,302.04998779296875,292.3871459960937,298.4716186523437,297.1856994628906,284.8843994140625,1.0,0.729280948638916,0.3536020815372467,0.3536020815372467,1.0,1.0,-3.653384685516357,0.9649204015731812,2.688464403152466,0.1432881355285644,0.8668545484542847,0.8668545484542847,0.0,299.2987060546875,304.0,60809.3203125,0.0,4649.6474609375,1.0,278.8974914550781,282.88214111328125,295.4107971191406,299.3542175292969,293.1499938964844,293.1499938964844,278.8500061035156,37229.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491896629333496,1.0,0.0,0.0,3.652505159378052,3.65252947807312,8.901741352929093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.9501953125,0.0,1545.1640625,1895.4371337890625,0.0,3855.6591796875,0.9046743512153624,1.0,0.0,3.0,1.0,0.0
18200160,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7468125820159912,0.3849121332168579,0.3531838357448578,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8942604064941406,0.6731892824172974,0.6422305703163147,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8814523816108704,0.6455421447753906,0.4547779858112335,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7919563055038452,0.4612787067890167,0.4434873759746551,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6461048722267151,0.2467293590307235,1.1466495990753174,284.9066467285156,284.95001220703125,302.04998779296875,292.4233703613281,298.4678039550781,297.18212890625,284.9079895019531,1.0,0.7299255728721619,0.353346973657608,0.353346973657608,1.0,1.0,-3.651536464691162,0.9635189771652222,2.688017606735229,0.1422798782587051,0.8622767329216003,0.8622767329216003,0.0,301.1675720214844,307.0,60671.1640625,0.0,4656.1240234375,1.0,278.8572998046875,282.90362548828125,295.4380798339844,299.3388977050781,293.1499938964844,293.1499938964844,279.1499938964844,38361.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504607915878296,1.0,0.0,0.0,3.582193374633789,3.582217216491699,8.562318498661625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.4169921875,0.0,1476.3714599609375,1895.4371337890625,0.0,3867.112548828125,0.8921141624450684,1.0,0.0,3.0,1.0,0.0
18200220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.745192289352417,0.384888082742691,0.3530139029026031,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.891904890537262,0.6724933981895447,0.641392171382904,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8804102540016174,0.6476603746414185,0.4560997784137726,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7903640270233154,0.4616361558437347,0.4437140226364136,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6447904109954834,0.2467912286520004,1.1468011140823364,285.0079345703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4672241210937,297.18408203125,285.0071105957031,1.0,0.7313607335090637,0.3528367578983307,0.3528367578983307,1.0,1.0,-3.652358531951904,0.9621396660804749,2.690218687057495,0.140477105975151,0.955833375453949,0.955833375453949,0.0,303.9389038085937,310.0,60141.74609375,0.0,4675.74853515625,1.0,279.1419677734375,283.02508544921875,295.4640808105469,299.2632141113281,293.1499938964844,293.1499938964844,278.8500061035156,33228.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407920241355896,1.0,0.0,0.0,3.702916860580444,3.7029409408569336,9.149159723165212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.21875,0.0,1571.805419921875,1895.4371337890625,0.0,3779.644287109375,0.9152746796607972,1.0,0.0,3.0,1.0,0.0
18200280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.745192289352417,0.384888082742691,0.3530139029026031,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.891904890537262,0.6724933981895447,0.641392171382904,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8804102540016174,0.6476603746414185,0.4560997784137726,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7903640270233154,0.4616361558437347,0.4437140226364136,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6447904109954834,0.2467912286520004,1.1468011140823364,285.0079345703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4672241210937,297.18408203125,285.0071105957031,1.0,0.7313607335090637,0.3528367578983307,0.3528367578983307,1.0,1.0,-3.652358531951904,0.9621396660804749,2.690218687057495,0.140477105975151,0.955833375453949,0.955833375453949,0.0,303.9389038085937,310.0,60141.74609375,0.0,4675.74853515625,1.0,279.1419677734375,283.02508544921875,295.4640808105469,299.2632141113281,293.1499938964844,293.1499938964844,278.8500061035156,33228.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407920241355896,1.0,0.0,0.0,3.702916860580444,3.7029409408569336,9.149159723165212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.21875,0.0,1571.805419921875,1895.4371337890625,0.0,3779.644287109375,0.9152746796607972,1.0,0.0,3.0,1.0,0.0
18200340,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7430312037467957,0.3838950991630554,0.3525069952011108,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8889386057853699,0.6706985235214233,0.640152633190155,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8786939978599548,0.6485296487808228,0.4570315182209015,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7882447242736816,0.4612317085266113,0.4436919093132019,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6431190967559814,0.2464481890201568,1.146546483039856,284.9053649902344,284.95001220703125,302.04998779296875,292.5625915527344,298.4608459472656,297.1784362792969,284.9062194824219,1.0,0.732749879360199,0.3523265421390533,0.3523265421390533,1.0,1.0,-3.651055097579956,0.9600902199745178,2.690964937210083,0.138721078634262,0.8669572472572327,0.8669572472572327,0.0,307.2754821777344,313.0,61008.12109375,0.0,4692.89453125,1.0,278.8578491210937,282.8969116210937,295.5771789550781,299.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38229.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474591612815856,1.0,0.0,0.0,3.609113931655884,3.609138011932373,8.691495168022811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0634765625,0.0,1504.65234375,1895.4371337890625,0.0,3840.0439453125,0.8979880809783936,1.0,0.0,3.0,1.0,0.0
18200400,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7430312037467957,0.3838950991630554,0.3525069952011108,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8889386057853699,0.6706985235214233,0.640152633190155,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8786939978599548,0.6485296487808228,0.4570315182209015,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7882447242736816,0.4612317085266113,0.4436919093132019,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6431190967559814,0.2464481890201568,1.146546483039856,284.9053649902344,284.95001220703125,302.04998779296875,292.5625915527344,298.4608459472656,297.1784362792969,284.9062194824219,1.0,0.732749879360199,0.3523265421390533,0.3523265421390533,1.0,1.0,-3.651055097579956,0.9600902199745178,2.690964937210083,0.138721078634262,0.8669572472572327,0.8669572472572327,0.0,307.2754821777344,313.0,61008.12109375,0.0,4692.89453125,1.0,278.8578491210937,282.8969116210937,295.5771789550781,299.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38229.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474591612815856,1.0,0.0,0.0,3.609113931655884,3.609138011932373,8.691495168022811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0634765625,0.0,1504.65234375,1895.4371337890625,0.0,3840.0439453125,0.8979880809783936,1.0,0.0,3.0,1.0,0.0
18200460,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7414737343788147,0.3838523328304291,0.3523229360580444,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8866453170776367,0.669955313205719,0.6392733454704285,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8776804208755493,0.6505662202835083,0.4582985937595367,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7866986989974976,0.4615541398525238,0.4438868761062622,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6418626308441162,0.2465042024850845,1.1466697454452517,285.0086975097656,284.95001220703125,302.04998779296875,292.6274719238281,298.46044921875,297.1804504394531,285.00799560546875,1.0,0.7341445088386536,0.3518590927124023,0.3518590927124023,1.0,1.0,-3.651672840118408,0.958779513835907,2.6928932666778564,0.1370319277048111,0.9616345167160034,0.9616345167160034,0.0,310.0231018066406,316.0,60434.63671875,0.0,4711.7998046875,1.0,279.14208984375,283.0216979980469,295.5984802246094,299.4194030761719,293.1499938964844,293.1499938964844,278.8500061035156,33296.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380756616592408,1.0,0.0,0.0,3.724113941192627,3.7241382598876953,9.254207498088364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.525390625,0.0,1596.5615234375,1895.4371337890625,0.0,3754.932373046875,0.9201701283454896,1.0,0.0,3.0,1.0,0.0
18200520,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7414737343788147,0.3838523328304291,0.3523229360580444,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8866453170776367,0.669955313205719,0.6392733454704285,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8776804208755493,0.6505662202835083,0.4582985937595367,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7866986989974976,0.4615541398525238,0.4438868761062622,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6418626308441162,0.2465042024850845,1.1466697454452517,285.0086975097656,284.95001220703125,302.04998779296875,292.6274719238281,298.46044921875,297.1804504394531,285.00799560546875,1.0,0.7341445088386536,0.3518590927124023,0.3518590927124023,1.0,1.0,-3.651672840118408,0.958779513835907,2.6928932666778564,0.1370319277048111,0.9616345167160034,0.9616345167160034,0.0,310.0231018066406,316.0,60434.63671875,0.0,4711.7998046875,1.0,279.14208984375,283.0216979980469,295.5984802246094,299.4194030761719,293.1499938964844,293.1499938964844,278.8500061035156,33296.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380756616592408,1.0,0.0,0.0,3.724113941192627,3.7241382598876953,9.254207498088364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.525390625,0.0,1596.5615234375,1895.4371337890625,0.0,3754.932373046875,0.9201701283454896,1.0,0.0,3.0,1.0,0.0
18200580,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7393848896026611,0.3828317523002624,0.351802259683609,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8837531805038452,0.6681057214736938,0.6379948258399963,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8759998083114624,0.6513301730155945,0.4591707289218902,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7846342325210571,0.4611067473888397,0.4438338279724121,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6402596831321716,0.2461534440517425,1.1464028358459473,284.9032287597656,284.95001220703125,302.04998779296875,292.688232421875,298.4542236328125,297.1748352050781,284.90447998046875,1.0,0.7354996800422668,0.3513916432857513,0.3513916432857513,1.0,1.0,-3.6501829624176025,0.9568100571632384,2.693372964859009,0.1354028135538101,0.8705193400382996,0.8705193400382996,0.0,313.34600830078125,319.0,61289.3671875,0.0,4728.314453125,1.0,278.8569030761719,282.89080810546875,295.70465087890625,299.65106201171875,293.1499938964844,293.1499938964844,279.1499938964844,38404.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450161457061768,1.0,0.0,0.0,3.6297526359558105,3.629776954650879,8.791183176981576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7275390625,0.0,1528.6522216796875,1895.4371337890625,0.0,3817.95458984375,0.9026079773902892,1.0,0.0,3.0,1.0,0.0
18200640,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7393848896026611,0.3828317523002624,0.351802259683609,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8837531805038452,0.6681057214736938,0.6379948258399963,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8759998083114624,0.6513301730155945,0.4591707289218902,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7846342325210571,0.4611067473888397,0.4438338279724121,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6402596831321716,0.2461534440517425,1.1464028358459473,284.9032287597656,284.95001220703125,302.04998779296875,292.688232421875,298.4542236328125,297.1748352050781,284.90447998046875,1.0,0.7354996800422668,0.3513916432857513,0.3513916432857513,1.0,1.0,-3.6501829624176025,0.9568100571632384,2.693372964859009,0.1354028135538101,0.8705193400382996,0.8705193400382996,0.0,313.34600830078125,319.0,61289.3671875,0.0,4728.314453125,1.0,278.8569030761719,282.89080810546875,295.70465087890625,299.65106201171875,293.1499938964844,293.1499938964844,279.1499938964844,38404.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450161457061768,1.0,0.0,0.0,3.6297526359558105,3.629776954650879,8.791183176981576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7275390625,0.0,1528.6522216796875,1895.4371337890625,0.0,3817.95458984375,0.9026079773902892,1.0,0.0,3.0,1.0,0.0
18200700,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7383726835250854,0.3827205896377563,0.3515203893184662,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8823487162590027,0.6676188707351685,0.6373187899589539,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8752132058143616,0.6522301435470581,0.4596053659915924,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7836246490478516,0.4611749351024627,0.4437611401081085,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6394579410552979,0.2461229115724563,1.1460378170013428,285.0164794921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4534606933594,297.1751708984375,285.0177001953125,1.0,0.7361096143722534,0.351157933473587,0.351157933473587,1.0,1.0,-3.6490190029144287,0.9557024240493774,2.693316698074341,0.1344092786312103,0.95006263256073,0.95006263256073,0.0,314.91656494140625,319.0,60510.87890625,0.0,4734.83154296875,1.0,279.1011657714844,283.02587890625,295.68048095703125,299.4743347167969,293.1499938964844,293.1499938964844,279.1499938964844,34067.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385112524032592,1.0,0.0,0.0,3.678843498229981,3.67886734008789,9.030585488289944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.591796875,0.0,1550.9237060546875,1895.4371337890625,0.0,3758.8994140625,0.9118518829345704,1.0,0.0,3.0,1.0,0.0
18200760,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7378463745117188,0.3827643096446991,0.3515810072422027,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8814797401428223,0.6673109531402588,0.6370493173599243,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8749667406082153,0.6532756090164185,0.4603573083877563,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7830950617790222,0.4613887667655945,0.4439785182476043,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6390305757522583,0.246202066540718,1.146464705467224,285.00909423828125,284.95001220703125,302.04998779296875,292.744140625,298.453857421875,297.1768798828125,285.0080261230469,1.0,0.7368536591529846,0.350933313369751,0.350933313369751,1.0,1.0,-3.650444507598877,0.9554200768470764,2.6950244903564453,0.1337104588747024,0.9666069746017456,0.9666069746017456,0.0,316.1064758300781,322.0,60686.88671875,0.0,4746.29345703125,1.0,279.14324951171875,283.01812744140625,295.71588134765625,299.5572204589844,293.1499938964844,293.1499938964844,278.8500061035156,33304.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358680248260498,1.0,0.0,0.0,3.744767665863037,3.7447919845581055,9.357137855658948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.3251953125,0.0,1620.488525390625,1895.4371337890625,0.0,3734.8076171875,0.9245750904083252,1.0,0.0,3.0,1.0,0.0
18200820,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7358182072639465,0.3817145228385925,0.3510443270206451,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8786581158638,0.6654065847396851,0.6357313990592957,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.873314380645752,0.6539284586906433,0.4611660838127136,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7810795307159424,0.4608957767486572,0.4438918232917785,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6374878883361816,0.2458428889513015,1.1461820602416992,284.9015808105469,284.95001220703125,302.04998779296875,292.7945251464844,298.4476928710937,297.1712341308594,284.9028625488281,1.0,0.7381749749183655,0.3504840135574341,0.3504840135574341,1.0,1.0,-3.648752450942993,0.953446626663208,2.695305824279785,0.1321331113576889,0.8736531734466553,0.8736531734466553,0.0,319.4193725585937,325.0,61529.35546875,0.0,4762.1513671875,1.0,278.8567810058594,282.8857421875,295.8124694824219,299.7785339355469,293.1499938964844,293.1499938964844,279.1499938964844,38451.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431449770927428,1.0,0.0,0.0,3.648331880569458,3.6483564376831055,8.881411304173525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2890625,0.0,1549.6470947265625,1895.4371337890625,0.0,3801.001953125,0.9067568182945251,1.0,0.0,3.0,1.0,0.0
18200880,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7358182072639465,0.3817145228385925,0.3510443270206451,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8786581158638,0.6654065847396851,0.6357313990592957,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.873314380645752,0.6539284586906433,0.4611660838127136,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7810795307159424,0.4608957767486572,0.4438918232917785,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6374878883361816,0.2458428889513015,1.1461820602416992,284.9015808105469,284.95001220703125,302.04998779296875,292.7945251464844,298.4476928710937,297.1712341308594,284.9028625488281,1.0,0.7381749749183655,0.3504840135574341,0.3504840135574341,1.0,1.0,-3.648752450942993,0.953446626663208,2.695305824279785,0.1321331113576889,0.8736531734466553,0.8736531734466553,0.0,319.4193725585937,325.0,61529.35546875,0.0,4762.1513671875,1.0,278.8567810058594,282.8857421875,295.8124694824219,299.7785339355469,293.1499938964844,293.1499938964844,279.1499938964844,38451.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431449770927428,1.0,0.0,0.0,3.648331880569458,3.6483564376831055,8.881411304173525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2890625,0.0,1549.6470947265625,1895.4371337890625,0.0,3801.001953125,0.9067568182945251,1.0,0.0,3.0,1.0,0.0
18200940,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.734317421913147,0.381619930267334,0.3508032560348511,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8764320611953735,0.6645594835281372,0.6347411870956421,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8722864389419556,0.6557738780975342,0.4622853696346283,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7795695662498474,0.4611353576183319,0.4439990520477295,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.636300265789032,0.2458847314119339,1.1462186574935913,285.0088195800781,284.95001220703125,302.04998779296875,292.838623046875,298.4473571777344,297.17333984375,285.0080871582031,1.0,0.7394935488700867,0.3500347435474396,0.3500347435474396,1.0,1.0,-3.648780107498169,0.9520145058631896,2.696765661239624,0.1304614394903183,0.9702423810958862,0.9702423810958862,0.0,322.1737976074219,328.0,60887.9375,0.0,4779.42333984375,1.0,279.142333984375,283.0154113769531,295.813232421875,299.6717834472656,293.1499938964844,293.1499938964844,278.8500061035156,33432.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344462156295776,1.0,0.0,0.0,3.7583799362182617,3.758404493331909,9.42528799896536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.63671875,0.0,1637.34326171875,1895.4371337890625,0.0,3721.8271484375,0.927986204624176,1.0,0.0,3.0,1.0,0.0
18201000,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.734317421913147,0.381619930267334,0.3508032560348511,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8764320611953735,0.6645594835281372,0.6347411870956421,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8722864389419556,0.6557738780975342,0.4622853696346283,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7795695662498474,0.4611353576183319,0.4439990520477295,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.636300265789032,0.2458847314119339,1.1462186574935913,285.0088195800781,284.95001220703125,302.04998779296875,292.838623046875,298.4473571777344,297.17333984375,285.0080871582031,1.0,0.7394935488700867,0.3500347435474396,0.3500347435474396,1.0,1.0,-3.648780107498169,0.9520145058631896,2.696765661239624,0.1304614394903183,0.9702423810958862,0.9702423810958862,0.0,322.1737976074219,328.0,60887.9375,0.0,4779.42333984375,1.0,279.142333984375,283.0154113769531,295.813232421875,299.6717834472656,293.1499938964844,293.1499938964844,278.8500061035156,33432.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344462156295776,1.0,0.0,0.0,3.7583799362182617,3.758404493331909,9.42528799896536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.63671875,0.0,1637.34326171875,1895.4371337890625,0.0,3721.8271484375,0.927986204624176,1.0,0.0,3.0,1.0,0.0
18201060,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7323191165924072,0.3805384337902069,0.3502340912818908,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8736572861671448,0.6625995635986328,0.6333672404289246,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8706337213516235,0.656309962272644,0.4630126655101776,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7775798439979553,0.4605934023857116,0.4438651204109192,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6347967386245728,0.2455155849456787,1.1458910703659058,284.89990234375,284.95001220703125,302.04998779296875,292.875732421875,298.44110107421875,297.1676025390625,284.9012145996094,1.0,0.7407771348953247,0.3495919406414032,0.3495919406414032,1.0,1.0,-3.646772623062134,0.9499641060829164,2.6968085765838623,0.1288878768682479,0.8756148815155029,0.8756148815155029,0.0,325.4953308105469,331.0,61702.71484375,0.0,4794.41455078125,1.0,278.8566589355469,282.8817749023437,295.8954772949219,299.87762451171875,293.1499938964844,293.1499938964844,279.1499938964844,38519.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942030131816864,1.0,0.0,0.0,3.662052631378174,3.662077188491821,8.948339313974429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0009765625,0.0,1565.532470703125,1895.4371337890625,0.0,3790.888427734375,0.9098496437072754,1.0,0.0,3.0,1.0,0.0
18201120,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7323191165924072,0.3805384337902069,0.3502340912818908,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8736572861671448,0.6625995635986328,0.6333672404289246,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8706337213516235,0.656309962272644,0.4630126655101776,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7775798439979553,0.4605934023857116,0.4438651204109192,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6347967386245728,0.2455155849456787,1.1458910703659058,284.89990234375,284.95001220703125,302.04998779296875,292.875732421875,298.44110107421875,297.1676025390625,284.9012145996094,1.0,0.7407771348953247,0.3495919406414032,0.3495919406414032,1.0,1.0,-3.646772623062134,0.9499641060829164,2.6968085765838623,0.1288878768682479,0.8756148815155029,0.8756148815155029,0.0,325.4953308105469,331.0,61702.71484375,0.0,4794.41455078125,1.0,278.8566589355469,282.8817749023437,295.8954772949219,299.87762451171875,293.1499938964844,293.1499938964844,279.1499938964844,38519.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942030131816864,1.0,0.0,0.0,3.662052631378174,3.662077188491821,8.948339313974429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0009765625,0.0,1565.532470703125,1895.4371337890625,0.0,3790.888427734375,0.9098496437072754,1.0,0.0,3.0,1.0,0.0
18201180,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7308370471000671,0.3804149329662323,0.3499639630317688,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8714655041694641,0.6617004871368408,0.6323226094245911,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8695940375328064,0.6580507159233093,0.4640525281429291,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7760852575302124,0.460787832736969,0.4439257085323334,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6336372494697571,0.2455495297908783,1.1458826065063477,285.0078430175781,284.95001220703125,302.04998779296875,292.9051513671875,298.4407958984375,297.16973876953125,285.0067749023437,1.0,0.7420572638511658,0.3491491079330444,0.3491491079330444,1.0,1.0,-3.646493911743164,0.9484575986862184,2.698036193847656,0.1272226274013519,0.9720020294189452,0.9720020294189452,0.0,328.25390625,334.0,61016.54296875,0.0,4810.83056640625,1.0,279.1429443359375,283.0124816894531,295.88153076171875,299.75390625,293.1499938964844,293.1499938964844,278.8500061035156,33483.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337565302848816,1.0,0.0,0.0,3.770233869552612,3.77025842666626,9.484836027695563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.6435546875,0.0,1651.6429443359375,1895.4371337890625,0.0,3715.52490234375,0.9304403066635132,1.0,0.0,3.0,1.0,0.0
18201240,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7308370471000671,0.3804149329662323,0.3499639630317688,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8714655041694641,0.6617004871368408,0.6323226094245911,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8695940375328064,0.6580507159233093,0.4640525281429291,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7760852575302124,0.460787832736969,0.4439257085323334,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6336372494697571,0.2455495297908783,1.1458826065063477,285.0078430175781,284.95001220703125,302.04998779296875,292.9051513671875,298.4407958984375,297.16973876953125,285.0067749023437,1.0,0.7420572638511658,0.3491491079330444,0.3491491079330444,1.0,1.0,-3.646493911743164,0.9484575986862184,2.698036193847656,0.1272226274013519,0.9720020294189452,0.9720020294189452,0.0,328.25390625,334.0,61016.54296875,0.0,4810.83056640625,1.0,279.1429443359375,283.0124816894531,295.88153076171875,299.75390625,293.1499938964844,293.1499938964844,278.8500061035156,33483.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337565302848816,1.0,0.0,0.0,3.770233869552612,3.77025842666626,9.484836027695563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.6435546875,0.0,1651.6429443359375,1895.4371337890625,0.0,3715.52490234375,0.9304403066635132,1.0,0.0,3.0,1.0,0.0
18201300,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7301012873649597,0.3799476027488708,0.3498551547527313,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8703754544258118,0.6608017683029175,0.6318392157554626,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8690534830093384,0.6583607196807861,0.4645650386810303,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7753516435623169,0.4605799317359924,0.4440008401870727,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.63309246301651,0.2454220354557037,1.1461344957351685,284.8808288574219,284.95001220703125,302.04998779296875,292.916748046875,298.4383850097656,297.16778564453125,284.8786926269531,1.0,0.7427567839622498,0.3489276766777038,0.3489276766777038,1.0,1.0,-3.646799087524414,0.947834312915802,2.698964834213257,0.1265753507614135,0.8855188488960266,0.8855188488960266,0.0,329.7040100097656,334.0,62008.02734375,0.0,4820.7294921875,1.0,278.89501953125,282.8593139648437,295.947509765625,299.98883056640625,293.1499938964844,293.1499938964844,278.8500061035156,37207.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939765214920044,1.0,0.0,0.0,3.744621753692627,3.744647026062012,9.356409123029152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.916015625,0.0,1650.2764892578125,1895.4371337890625,0.0,3770.309814453125,0.9254249334335328,1.0,0.0,3.0,1.0,0.0
18201360,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7288764715194702,0.3793050646781921,0.349373459815979,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8687574863433838,0.6596903204917908,0.6309077739715576,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8679587841033936,0.6584699153900146,0.4647077918052673,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7741367220878601,0.4601984024047851,0.4437524676322937,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6321799159049988,0.2451722919940948,1.1455309391021729,284.8984375,284.95001220703125,302.04998779296875,292.9261779785156,298.4345397949219,297.1639709472656,284.8999328613281,1.0,0.743304967880249,0.3487233817577362,0.3487233817577362,1.0,1.0,-3.644248962402344,0.9463865756988524,2.697862386703491,0.1257017850875854,0.8761764168739319,0.8761764168739319,0.0,331.5678405761719,337.0,61788.6640625,0.0,4825.068359375,1.0,278.85662841796875,282.87957763671875,295.9481201171875,299.9415283203125,293.1499938964844,293.1499938964844,279.1499938964844,38630.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417707920074464,1.0,0.0,0.0,3.6688966751098633,3.668921232223511,8.981817813946691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3779296875,0.0,1574.0750732421875,1895.4371337890625,0.0,3788.53369140625,0.9115079045295716,1.0,0.0,3.0,1.0,0.0
18201420,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7274088859558105,0.3791512548923492,0.3490767776966095,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8666038513183594,0.6587393879890442,0.6298130750656128,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8669083118438721,0.6601001024246216,0.4656674861907959,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.772659420967102,0.4603457748889923,0.4437675774097442,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6310470700263977,0.2451985627412796,1.1454856395721436,285.00640869140625,284.95001220703125,302.04998779296875,292.9380187988281,298.43438720703125,297.1661682128906,285.00537109375,1.0,0.7445481419563293,0.3483147621154785,0.3483147621154785,1.0,1.0,-3.6436824798583984,0.9449013471603394,2.6987812519073486,0.1241421848535537,0.9717849493026732,0.9717849493026732,0.0,334.3288269042969,340.0,61060.1796875,0.0,4840.6630859375,1.0,279.1433410644531,283.0108947753906,295.9168701171875,299.7980041503906,293.1499938964844,293.1499938964844,278.8500061035156,33555.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340077042579652,1.0,0.0,0.0,3.774800300598145,3.774825096130371,9.50782578001963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.8388671875,0.0,1657.580810546875,1895.4371337890625,0.0,3717.820556640625,0.9314971566200256,1.0,0.0,3.0,1.0,0.0
18201480,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7274088859558105,0.3791512548923492,0.3490767776966095,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8666038513183594,0.6587393879890442,0.6298130750656128,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8669083118438721,0.6601001024246216,0.4656674861907959,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.772659420967102,0.4603457748889923,0.4437675774097442,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6310470700263977,0.2451985627412796,1.1454856395721436,285.00640869140625,284.95001220703125,302.04998779296875,292.9380187988281,298.43438720703125,297.1661682128906,285.00537109375,1.0,0.7445481419563293,0.3483147621154785,0.3483147621154785,1.0,1.0,-3.6436824798583984,0.9449013471603394,2.6987812519073486,0.1241421848535537,0.9717849493026732,0.9717849493026732,0.0,334.3288269042969,340.0,61060.1796875,0.0,4840.6630859375,1.0,279.1433410644531,283.0108947753906,295.9168701171875,299.7980041503906,293.1499938964844,293.1499938964844,278.8500061035156,33555.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340077042579652,1.0,0.0,0.0,3.774800300598145,3.774825096130371,9.50782578001963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.8388671875,0.0,1657.580810546875,1895.4371337890625,0.0,3717.820556640625,0.9314971566200256,1.0,0.0,3.0,1.0,0.0
18201540,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7254647016525269,0.378010630607605,0.3484570682048797,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8639512658119202,0.6566792130470276,0.6283506751060486,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8652762174606323,0.6603979468345642,0.4662413597106933,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7707407474517822,0.4597066640853882,0.4435485303401947,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6296232342720032,0.2448126971721649,1.1450992822647097,284.8970947265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4281005859375,297.1603088378906,284.8984375,1.0,0.7457592487335205,0.3479061424732208,0.3479061424732208,1.0,1.0,-3.6411502361297607,0.9428010582923888,2.6983492374420166,0.1226807013154029,0.8749982118606567,0.8749982118606567,0.0,337.64520263671875,343.0,61782.92578125,0.0,4854.06298828125,1.0,278.8565673828125,282.8786315917969,295.9643859863281,299.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38723.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425398111343384,1.0,0.0,0.0,3.6695282459259033,3.669552803039551,8.984910095932719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.37890625,0.0,1575.4869384765625,1895.4371337890625,0.0,3795.51318359375,0.9116533398628236,1.0,0.0,3.0,1.0,0.0
18201600,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7254647016525269,0.378010630607605,0.3484570682048797,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8639512658119202,0.6566792130470276,0.6283506751060486,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8652762174606323,0.6603979468345642,0.4662413597106933,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7707407474517822,0.4597066640853882,0.4435485303401947,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6296232342720032,0.2448126971721649,1.1450992822647097,284.8970947265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4281005859375,297.1603088378906,284.8984375,1.0,0.7457592487335205,0.3479061424732208,0.3479061424732208,1.0,1.0,-3.6411502361297607,0.9428010582923888,2.6983492374420166,0.1226807013154029,0.8749982118606567,0.8749982118606567,0.0,337.64520263671875,343.0,61782.92578125,0.0,4854.06298828125,1.0,278.8565673828125,282.8786315917969,295.9643859863281,299.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38723.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425398111343384,1.0,0.0,0.0,3.6695282459259033,3.669552803039551,8.984910095932719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.37890625,0.0,1575.4869384765625,1895.4371337890625,0.0,3795.51318359375,0.9116533398628236,1.0,0.0,3.0,1.0,0.0
18201660,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7240124344825745,0.3778257966041565,0.3481404185295105,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8618462681770325,0.655676007270813,0.6272156834602356,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8642242550849915,0.6619119048118591,0.4671259820461273,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7692887187004089,0.459804505109787,0.4435227513313293,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6285193562507629,0.2448309957981109,1.1450316905975342,285.0047912597656,284.95001220703125,302.04998779296875,292.9349975585937,298.42803955078125,297.16241455078125,285.0040283203125,1.0,0.7469673752784729,0.3475430905818939,0.3475430905818939,1.0,1.0,-3.640345573425293,0.941384255886078,2.6989612579345703,0.1212711706757545,0.9693018198013306,0.9693018198013306,0.0,340.4002990722656,346.0,61009.20703125,0.0,4868.91943359375,1.0,279.1424560546875,283.0108337402344,295.915771484375,299.7984924316406,293.1499938964844,293.1499938964844,278.8500061035156,33676.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351298809051514,1.0,0.0,0.0,3.7704148292541504,3.770439624786377,9.485746659265716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.509765625,0.0,1653.347412109375,1895.4371337890625,0.0,3728.070556640625,0.930854082107544,1.0,0.0,3.0,1.0,0.0
