time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201720,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7240124344825745,0.3778257966041565,0.3481404185295105,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8618462681770325,0.655676007270813,0.6272156834602356,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8642242550849915,0.6619119048118591,0.4671259820461273,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7692887187004089,0.459804505109787,0.4435227513313293,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6285193562507629,0.2448309957981109,1.1450316905975342,285.0047912597656,284.95001220703125,302.04998779296875,292.9349975585937,298.42803955078125,297.16241455078125,285.0040283203125,1.0,0.7469673752784729,0.3475430905818939,0.3475430905818939,1.0,1.0,-3.640345573425293,0.941384255886078,2.6989612579345703,0.1212711706757545,0.9693018198013306,0.9693018198013306,0.0,340.4002990722656,346.0,61009.20703125,0.0,4868.91943359375,1.0,279.1424560546875,283.0108337402344,295.915771484375,299.7984924316406,293.1499938964844,293.1499938964844,278.8500061035156,33676.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351298809051514,1.0,0.0,0.0,3.7704148292541504,3.770439624786377,9.485746659265716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.509765625,0.0,1653.347412109375,1895.4371337890625,0.0,3728.070556640625,0.930854082107544,1.0,0.0,3.0,1.0,0.0
18201780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.722074031829834,0.3766630291938782,0.3474927544593811,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8592495918273926,0.6535781621932983,0.6257071495056152,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.862594485282898,0.6620987057685852,0.4676170945167541,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.76739901304245,0.4591221809387207,0.4432565569877624,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6271231174468994,0.2444404810667038,1.1446083784103394,284.8969421386719,284.95001220703125,302.04998779296875,292.9263916015625,298.4220275878906,297.1567077636719,284.89825439453125,1.0,0.7481417655944824,0.3471800088882446,0.3471800088882446,1.0,1.0,-3.6375231742858887,0.9393427968025208,2.6981804370880127,0.1199533343315124,0.8727600574493408,0.8727600574493408,0.0,343.71728515625,349.0,61689.31640625,0.0,4881.45654296875,1.0,278.85662841796875,282.88043212890625,295.9499816894531,299.9462585449219,293.1499938964844,293.1499938964844,279.1499938964844,38812.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943465530872345,1.0,0.0,0.0,3.6623613834381104,3.662385940551758,8.949848506745184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.9990234375,0.0,1568.0765380859375,1895.4371337890625,0.0,3803.908447265625,0.9101392030715942,1.0,0.0,3.0,1.0,0.0
18201840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.722074031829834,0.3766630291938782,0.3474927544593811,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8592495918273926,0.6535781621932983,0.6257071495056152,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.862594485282898,0.6620987057685852,0.4676170945167541,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.76739901304245,0.4591221809387207,0.4432565569877624,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6271231174468994,0.2444404810667038,1.1446083784103394,284.8969421386719,284.95001220703125,302.04998779296875,292.9263916015625,298.4220275878906,297.1567077636719,284.89825439453125,1.0,0.7481417655944824,0.3471800088882446,0.3471800088882446,1.0,1.0,-3.6375231742858887,0.9393427968025208,2.6981804370880127,0.1199533343315124,0.8727600574493408,0.8727600574493408,0.0,343.71728515625,349.0,61689.31640625,0.0,4881.45654296875,1.0,278.85662841796875,282.88043212890625,295.9499816894531,299.9462585449219,293.1499938964844,293.1499938964844,279.1499938964844,38812.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943465530872345,1.0,0.0,0.0,3.6623613834381104,3.662385940551758,8.949848506745184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.9990234375,0.0,1568.0765380859375,1895.4371337890625,0.0,3803.908447265625,0.9101392030715942,1.0,0.0,3.0,1.0,0.0
18201900,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7211244106292725,0.3764846920967102,0.3471519947052002,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8579846620559692,0.6529665589332581,0.6249156594276428,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8618197441101074,0.6627230048179626,0.4678530097007751,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7664692401885986,0.4590764343738556,0.4430751800537109,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6264147758483887,0.2443922758102417,1.1441609859466553,285.0116882324219,284.95001220703125,302.04998779296875,292.9208374023437,298.4213562011719,297.156982421875,285.01287841796875,1.0,0.7486620545387268,0.3469984829425812,0.3469984829425812,1.0,1.0,-3.635680675506592,0.9381965398788452,2.697484016418457,0.1191168874502182,0.951524555683136,0.951524555683136,0.0,345.2851867675781,349.0,60812.07421875,0.0,4885.935546875,1.0,279.1018371582031,283.0185852050781,295.89208984375,299.7280578613281,293.1499938964844,293.1499938964844,279.1499938964844,34424.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377383589744568,1.0,0.0,0.0,3.704690933227539,3.704715251922608,9.15792838895868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.8935546875,0.0,1582.904296875,1895.4371337890625,0.0,3751.860107421875,0.9179123640060424,1.0,0.0,3.0,1.0,0.0
18201960,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7206190824508667,0.3764519095420837,0.3471497893333435,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.857185959815979,0.6525328755378723,0.6245298981666565,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.861531674861908,0.6635032296180725,0.4684208035469055,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7659652829170227,0.45917609333992,0.4431872069835663,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6260395050048828,0.2444545775651931,1.1445173025131226,285.0037841796875,284.95001220703125,302.04998779296875,292.9145202636719,298.4219665527344,297.15875244140625,285.002685546875,1.0,0.7493166923522949,0.346826821565628,0.346826821565628,1.0,1.0,-3.636457681655884,0.9378803968429564,2.6985771656036377,0.11857670545578,0.966049075126648,0.966049075126648,0.0,346.47393798828125,352.0,60899.83984375,0.0,4895.55322265625,1.0,279.1434326171875,283.0117492675781,295.89385986328125,299.7717590332031,293.1499938964844,293.1499938964844,278.8500061035156,33652.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358612895011902,1.0,0.0,0.0,3.764249324798584,3.764273881912232,9.454749942960916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.884765625,0.0,1645.916748046875,1895.4371337890625,0.0,3734.745849609375,0.9291945099830629,1.0,0.0,3.0,1.0,0.0
18202020,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7186890840530396,0.3752690255641937,0.3464874923229217,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8546613454818726,0.6504030823707581,0.6229939460754395,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8599207997322083,0.6635798215866089,0.4688418805599212,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7641193270683289,0.4584540724754333,0.4428860545158386,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6246770024299622,0.2440622746944427,1.1440906524658203,284.8973388671875,284.95001220703125,302.04998779296875,292.899658203125,298.4161682128906,297.1532897949219,284.8986511230469,1.0,0.7504613399505615,0.3464834690093994,0.3464834690093994,1.0,1.0,-3.633454561233521,0.9358479380607604,2.6976068019866943,0.1173306331038475,0.8702219128608704,0.8702219128608704,0.0,349.7791748046875,355.0,61552.2421875,0.0,4907.46044921875,1.0,278.8567199707031,282.8834533691406,295.9231872558594,299.9123229980469,293.1499938964844,293.1499938964844,279.1499938964844,38861.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442315697669984,1.0,0.0,0.0,3.6515743732452393,3.651598691940308,8.897204679669812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8525390625,0.0,1556.3433837890625,1895.4371337890625,0.0,3810.85009765625,0.9077870845794678,1.0,0.0,3.0,1.0,0.0
18202080,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7186890840530396,0.3752690255641937,0.3464874923229217,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8546613454818726,0.6504030823707581,0.6229939460754395,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8599207997322083,0.6635798215866089,0.4688418805599212,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7641193270683289,0.4584540724754333,0.4428860545158386,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6246770024299622,0.2440622746944427,1.1440906524658203,284.8973388671875,284.95001220703125,302.04998779296875,292.899658203125,298.4161682128906,297.1532897949219,284.8986511230469,1.0,0.7504613399505615,0.3464834690093994,0.3464834690093994,1.0,1.0,-3.633454561233521,0.9358479380607604,2.6976068019866943,0.1173306331038475,0.8702219128608704,0.8702219128608704,0.0,349.7791748046875,355.0,61552.2421875,0.0,4907.46044921875,1.0,278.8567199707031,282.8834533691406,295.9231872558594,299.9123229980469,293.1499938964844,293.1499938964844,279.1499938964844,38861.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442315697669984,1.0,0.0,0.0,3.6515743732452393,3.651598691940308,8.897204679669812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8525390625,0.0,1556.3433837890625,1895.4371337890625,0.0,3810.85009765625,0.9077870845794678,1.0,0.0,3.0,1.0,0.0
18202140,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7172340154647827,0.3750296831130981,0.3461295962333679,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8526521921157837,0.6493167877197266,0.6217907071113586,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.858860969543457,0.6648709177970886,0.4695755243301391,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7627162933349609,0.4584643542766571,0.4427839815616607,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6236186623573303,0.2440727800130844,1.1440041065216064,285.002685546875,284.95001220703125,302.04998779296875,292.882080078125,298.4160461425781,297.1552734375,285.0019226074219,1.0,0.7516091465950012,0.3461401462554931,0.3461401462554931,1.0,1.0,-3.632221937179565,0.9343682527542114,2.697853803634644,0.1159971877932548,0.9622758626937866,0.9622758626937866,0.0,352.52764892578125,358.0,60757.11328125,0.0,4921.00048828125,1.0,279.142333984375,283.0137023925781,295.862548828125,299.73248291015625,293.1499938964844,293.1499938964844,278.8500061035156,33723.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936739444732666,1.0,0.0,0.0,3.7519237995147705,3.751948356628418,9.392934998686542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.42578125,0.0,1632.037841796875,1895.4371337890625,0.0,3742.756103515625,0.9267159104347228,1.0,0.0,3.0,1.0,0.0
18202200,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7172340154647827,0.3750296831130981,0.3461295962333679,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8526521921157837,0.6493167877197266,0.6217907071113586,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.858860969543457,0.6648709177970886,0.4695755243301391,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7627162933349609,0.4584643542766571,0.4427839815616607,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6236186623573303,0.2440727800130844,1.1440041065216064,285.002685546875,284.95001220703125,302.04998779296875,292.882080078125,298.4160461425781,297.1552734375,285.0019226074219,1.0,0.7516091465950012,0.3461401462554931,0.3461401462554931,1.0,1.0,-3.632221937179565,0.9343682527542114,2.697853803634644,0.1159971877932548,0.9622758626937866,0.9622758626937866,0.0,352.52764892578125,358.0,60757.11328125,0.0,4921.00048828125,1.0,279.142333984375,283.0137023925781,295.862548828125,299.73248291015625,293.1499938964844,293.1499938964844,278.8500061035156,33723.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936739444732666,1.0,0.0,0.0,3.7519237995147705,3.751948356628418,9.392934998686542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.42578125,0.0,1632.037841796875,1895.4371337890625,0.0,3742.756103515625,0.9267159104347228,1.0,0.0,3.0,1.0,0.0
18202260,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7152759432792664,0.3738246560096741,0.345437616109848,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8501765131950378,0.6471551656723022,0.6202124357223511,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8572447299957275,0.6648352146148682,0.4699110984802246,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7608938813209534,0.4577012062072754,0.442436546087265,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6222683787345886,0.2436765730381012,1.1435438394546509,284.8978271484375,284.95001220703125,302.04998779296875,292.86199951171875,298.4104309082031,297.1500244140625,284.8990783691406,1.0,0.7527216672897339,0.3458023369312286,0.3458023369312286,1.0,1.0,-3.62893319129944,0.932266891002655,2.6966662406921387,0.1147579848766326,0.867274820804596,0.867274820804596,0.0,355.8408203125,361.0,61380.953125,0.0,4932.09619140625,1.0,278.8567810058594,282.8871459960937,295.8857727050781,299.86529541015625,293.1499938964844,293.1499938964844,279.1499938964844,38901.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451162219047546,1.0,0.0,0.0,3.6382157802581774,3.638240337371826,8.832226967570023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.095703125,0.0,1541.73974609375,1895.4371337890625,0.0,3818.860595703125,0.9048619270324708,1.0,0.0,3.0,1.0,0.0
18202320,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7152759432792664,0.3738246560096741,0.345437616109848,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8501765131950378,0.6471551656723022,0.6202124357223511,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8572447299957275,0.6648352146148682,0.4699110984802246,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7608938813209534,0.4577012062072754,0.442436546087265,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6222683787345886,0.2436765730381012,1.1435438394546509,284.8978271484375,284.95001220703125,302.04998779296875,292.86199951171875,298.4104309082031,297.1500244140625,284.8990783691406,1.0,0.7527216672897339,0.3458023369312286,0.3458023369312286,1.0,1.0,-3.62893319129944,0.932266891002655,2.6966662406921387,0.1147579848766326,0.867274820804596,0.867274820804596,0.0,355.8408203125,361.0,61380.953125,0.0,4932.09619140625,1.0,278.8567810058594,282.8871459960937,295.8857727050781,299.86529541015625,293.1499938964844,293.1499938964844,279.1499938964844,38901.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451162219047546,1.0,0.0,0.0,3.6382157802581774,3.638240337371826,8.832226967570023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.095703125,0.0,1541.73974609375,1895.4371337890625,0.0,3818.860595703125,0.9048619270324708,1.0,0.0,3.0,1.0,0.0
18202380,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7138004899024963,0.3735575675964355,0.345059186220169,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8482122421264648,0.6460304260253906,0.6189785599708557,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8561785221099854,0.6660135388374329,0.4705687761306762,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7595133185386658,0.4576683044433594,0.4422973692417145,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6212235689163208,0.2436823099851608,1.1434459686279297,285.00152587890625,284.95001220703125,302.04998779296875,292.8397827148437,298.4102783203125,297.15191650390625,285.0007629394531,1.0,0.753840982913971,0.3454645276069641,0.3454645276069641,1.0,1.0,-3.6274893283844,0.9307409524917604,2.6967484951019287,0.113440103828907,0.9579378962516784,0.9579378962516784,0.0,358.58807373046875,349.0,60581.93359375,0.0,4944.99365234375,1.0,279.1422424316406,283.015869140625,295.82049560546875,299.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,33732.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937673032283783,1.0,0.0,0.0,3.738936901092529,3.7389614582061768,9.328022088084252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2314453125,0.0,1617.003173828125,1895.4371337890625,0.0,3751.264892578125,0.9237936735153198,1.0,0.0,3.0,1.0,0.0
18202440,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7138004899024963,0.3735575675964355,0.345059186220169,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8482122421264648,0.6460304260253906,0.6189785599708557,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8561785221099854,0.6660135388374329,0.4705687761306762,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7595133185386658,0.4576683044433594,0.4422973692417145,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6212235689163208,0.2436823099851608,1.1434459686279297,285.00152587890625,284.95001220703125,302.04998779296875,292.8397827148437,298.4102783203125,297.15191650390625,285.0007629394531,1.0,0.753840982913971,0.3454645276069641,0.3454645276069641,1.0,1.0,-3.6274893283844,0.9307409524917604,2.6967484951019287,0.113440103828907,0.9579378962516784,0.9579378962516784,0.0,358.58807373046875,349.0,60581.93359375,0.0,4944.99365234375,1.0,279.1422424316406,283.015869140625,295.82049560546875,299.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,33732.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937673032283783,1.0,0.0,0.0,3.738936901092529,3.7389614582061768,9.328022088084252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2314453125,0.0,1617.003173828125,1895.4371337890625,0.0,3751.264892578125,0.9237936735153198,1.0,0.0,3.0,1.0,0.0
18202500,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7142088413238525,0.3730241358280182,0.3447721600532532,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8486006259918213,0.6450285911560059,0.6182718873023987,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8570351004600525,0.6660376191139221,0.470798909664154,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7600698471069336,0.4573460221290588,0.4421465694904327,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6216686964035034,0.2435398250818252,1.1430823802947998,284.8759155273437,284.95001220703125,302.04998779296875,292.8279113769531,298.4080810546875,297.150146484375,284.87420654296875,1.0,0.7527273297309875,0.3452956080436706,0.3452956080436706,1.0,1.0,-3.6259632110595694,0.9297245144844056,2.6962387561798096,0.1128995791077613,0.8704237937927246,0.8704237937927246,0.0,357.1259460449219,349.0,61449.75390625,0.0,4931.54052734375,1.0,278.8957214355469,282.8660583496094,295.8616638183594,299.8832397460937,293.1499938964844,293.1499938964844,278.8500061035156,37749.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439083337783812,1.0,0.0,0.0,3.7042038440704346,3.70422887802124,9.155521070169924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7001953125,0.0,1607.600830078125,1895.4371337890625,0.0,3807.92138671875,0.9165937304496764,1.0,0.0,3.0,1.0,0.0
18202560,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7147485017776489,0.3723600208759308,0.3440887629985809,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8492491245269775,0.6438565850257874,0.6170921921730042,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8581357598304749,0.6658872365951538,0.4706242084503174,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7608531713485718,0.4568826854228973,0.4416341781616211,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6222683191299438,0.2432999908924102,1.1416547298431396,284.89764404296875,284.95001220703125,302.04998779296875,292.81561279296875,298.40484619140625,297.1471252441406,284.8988952636719,1.0,0.7509172558784485,0.3451477587223053,0.3451477587223053,1.0,1.0,-3.6211812496185294,0.927781343460083,2.693399906158448,0.1120780482888221,0.8631000518798828,0.8631000518798828,0.0,354.5846252441406,337.0,61141.78515625,0.0,4902.10400390625,1.0,278.8572082519531,282.8914794921875,295.839111328125,299.8052673339844,293.1499938964844,293.1499938964844,279.1499938964844,38964.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460124373435974,1.0,0.0,0.0,3.620577573776245,3.6206018924713135,8.746796424929926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.0693359375,0.0,1522.685302734375,1895.4371337890625,0.0,3826.96923828125,0.90108060836792,1.0,0.0,3.0,1.0,0.0
18202620,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7178259491920471,0.3721610009670257,0.3433448672294616,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8527583479881287,0.6427555680274963,0.6154379844665527,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8626997470855713,0.6670219302177429,0.4709213078022003,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7644336819648743,0.4568736851215362,0.4410723447799682,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249793767929077,0.2433772832155227,1.1397500038146973,284.9974975585937,284.95001220703125,302.04998779296875,292.7898254394531,298.40509033203125,297.1496887207031,284.996337890625,1.0,0.7463065385818481,0.344852089881897,0.344852089881897,1.0,1.0,-3.615676879882813,0.9251534342765808,2.690523386001587,0.110576756298542,0.9498493671417236,0.9498493671417236,0.0,346.1275329589844,325.0,60291.14453125,0.0,4834.16552734375,1.0,279.1429443359375,283.0168762207031,295.7691955566406,299.61285400390625,293.1499938964844,293.1499938964844,278.8500061035156,33776.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383854269981384,1.0,0.0,0.0,3.721081972122192,3.7211062908172607,9.239145128958626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.669921875,0.0,1596.736572265625,1895.4371337890625,0.0,3757.753662109375,0.919498860836029,1.0,0.0,3.0,1.0,0.0
18202680,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7178259491920471,0.3721610009670257,0.3433448672294616,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8527583479881287,0.6427555680274963,0.6154379844665527,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8626997470855713,0.6670219302177429,0.4709213078022003,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7644336819648743,0.4568736851215362,0.4410723447799682,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249793767929077,0.2433772832155227,1.1397500038146973,284.9974975585937,284.95001220703125,302.04998779296875,292.7898254394531,298.40509033203125,297.1496887207031,284.996337890625,1.0,0.7463065385818481,0.344852089881897,0.344852089881897,1.0,1.0,-3.615676879882813,0.9251534342765808,2.690523386001587,0.110576756298542,0.9498493671417236,0.9498493671417236,0.0,346.1275329589844,325.0,60291.14453125,0.0,4834.16552734375,1.0,279.1429443359375,283.0168762207031,295.7691955566406,299.61285400390625,293.1499938964844,293.1499938964844,278.8500061035156,33776.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383854269981384,1.0,0.0,0.0,3.721081972122192,3.7211062908172607,9.239145128958626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.669921875,0.0,1596.736572265625,1895.4371337890625,0.0,3757.753662109375,0.919498860836029,1.0,0.0,3.0,1.0,0.0
18202740,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7212953567504883,0.3710857927799225,0.3422609269618988,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8569521903991699,0.6406611204147339,0.6133877038955688,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8679309487342834,0.6669023036956787,0.4708082675933838,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7686595320701599,0.456161230802536,0.4402422904968261,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6281837821006775,0.2431176453828811,1.1373941898345947,284.89801025390625,284.95001220703125,302.04998779296875,292.7626647949219,298.40069580078125,297.1462707519531,284.8990173339844,1.0,0.7407770752906799,0.3445564210414886,0.3445564210414886,1.0,1.0,-3.607947587966919,0.9218384623527528,2.686109066009521,0.1091191470623016,0.856894314289093,0.856894314289093,0.0,336.3455810546875,313.0,60794.88671875,0.0,4751.96875,1.0,278.8575134277344,282.8980407714844,295.7847900390625,299.7296447753906,293.1499938964844,293.1499938964844,279.1499938964844,39028.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465192556381226,1.0,0.0,0.0,3.5945565700531006,3.59458065032959,8.621521487839345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.900390625,0.0,1494.6722412109375,1895.4371337890625,0.0,3831.55126953125,0.8952986598014832,1.0,0.0,3.0,1.0,0.0
18202800,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7212953567504883,0.3710857927799225,0.3422609269618988,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8569521903991699,0.6406611204147339,0.6133877038955688,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8679309487342834,0.6669023036956787,0.4708082675933838,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7686595320701599,0.456161230802536,0.4402422904968261,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6281837821006775,0.2431176453828811,1.1373941898345947,284.89801025390625,284.95001220703125,302.04998779296875,292.7626647949219,298.40069580078125,297.1462707519531,284.8990173339844,1.0,0.7407770752906799,0.3445564210414886,0.3445564210414886,1.0,1.0,-3.607947587966919,0.9218384623527528,2.686109066009521,0.1091191470623016,0.856894314289093,0.856894314289093,0.0,336.3455810546875,313.0,60794.88671875,0.0,4751.96875,1.0,278.8575134277344,282.8980407714844,295.7847900390625,299.7296447753906,293.1499938964844,293.1499938964844,279.1499938964844,39028.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465192556381226,1.0,0.0,0.0,3.5945565700531006,3.59458065032959,8.621521487839345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.900390625,0.0,1494.6722412109375,1895.4371337890625,0.0,3831.55126953125,0.8952986598014832,1.0,0.0,3.0,1.0,0.0
18202860,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7258431911468506,0.370972603559494,0.3415088951587677,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8625096082687378,0.6396170258522034,0.6116960644721985,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8746306896209717,0.6680216789245605,0.4710280299186706,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7741211652755737,0.4562081396579742,0.4396373331546783,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6322721242904663,0.2433049529790878,1.1355035305023191,284.9966125488281,284.95001220703125,302.04998779296875,292.734375,298.4019470214844,297.1496276855469,284.9958190917969,1.0,0.7348150610923767,0.3443718254566192,0.3443718254566192,1.0,1.0,-3.6022603511810303,0.9195037484169006,2.682756423950196,0.1079442873597145,0.9423425197601318,0.9423425197601318,0.0,325.05743408203125,301.0,59951.65625,0.0,4666.5546875,1.0,279.14190673828125,283.0226135253906,295.713623046875,299.5353698730469,293.1499938964844,293.1499938964844,278.8500061035156,33826.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388002753257751,1.0,0.0,0.0,3.6932222843170166,3.693246126174927,9.10131518594426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.578125,0.0,1565.333740234375,1895.4371337890625,0.0,3761.530029296875,0.913557231426239,1.0,0.0,3.0,1.0,0.0
18202920,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7258431911468506,0.370972603559494,0.3415088951587677,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8625096082687378,0.6396170258522034,0.6116960644721985,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8746306896209717,0.6680216789245605,0.4710280299186706,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7741211652755737,0.4562081396579742,0.4396373331546783,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6322721242904663,0.2433049529790878,1.1355035305023191,284.9966125488281,284.95001220703125,302.04998779296875,292.734375,298.4019470214844,297.1496276855469,284.9958190917969,1.0,0.7348150610923767,0.3443718254566192,0.3443718254566192,1.0,1.0,-3.6022603511810303,0.9195037484169006,2.682756423950196,0.1079442873597145,0.9423425197601318,0.9423425197601318,0.0,325.05743408203125,301.0,59951.65625,0.0,4666.5546875,1.0,279.14190673828125,283.0226135253906,295.713623046875,299.5353698730469,293.1499938964844,293.1499938964844,278.8500061035156,33826.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388002753257751,1.0,0.0,0.0,3.6932222843170166,3.693246126174927,9.10131518594426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.578125,0.0,1565.333740234375,1895.4371337890625,0.0,3761.530029296875,0.913557231426239,1.0,0.0,3.0,1.0,0.0
18202980,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.730311393737793,0.3699748516082763,0.3404316008090973,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8681779503822327,0.6375836730003357,0.6096327304840088,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8813904523849487,0.6678823232650757,0.4708522856235504,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7796939611434937,0.4555453658103943,0.438789814710617,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6364880204200745,0.2431396842002868,1.1332961320877075,284.9007263183594,284.95001220703125,302.04998779296875,292.7052917480469,298.3987121582031,297.1471252441406,284.90142822265625,1.0,0.7285798192024231,0.3441872298717499,0.3441872298717499,1.0,1.0,-3.5946044921875,0.9165716171264648,2.678032875061035,0.1068334877490997,0.8522123098373413,0.8522123098373413,0.0,313.8705749511719,289.0,60444.1171875,0.0,4576.57080078125,1.0,278.8580322265625,282.9070129394531,295.7268981933594,299.6490173339844,293.1499938964844,293.1499938964844,279.1499938964844,38943.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468346238136292,1.0,0.0,0.0,3.567023515701294,3.567047357559204,8.489952278978308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.32421875,0.0,1464.3203125,1895.4371337890625,0.0,3834.401611328125,0.8892276287078857,1.0,0.0,3.0,1.0,0.0
18203040,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.730311393737793,0.3699748516082763,0.3404316008090973,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8681779503822327,0.6375836730003357,0.6096327304840088,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8813904523849487,0.6678823232650757,0.4708522856235504,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7796939611434937,0.4555453658103943,0.438789814710617,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6364880204200745,0.2431396842002868,1.1332961320877075,284.9007263183594,284.95001220703125,302.04998779296875,292.7052917480469,298.3987121582031,297.1471252441406,284.90142822265625,1.0,0.7285798192024231,0.3441872298717499,0.3441872298717499,1.0,1.0,-3.5946044921875,0.9165716171264648,2.678032875061035,0.1068334877490997,0.8522123098373413,0.8522123098373413,0.0,313.8705749511719,289.0,60444.1171875,0.0,4576.57080078125,1.0,278.8580322265625,282.9070129394531,295.7268981933594,299.6490173339844,293.1499938964844,293.1499938964844,279.1499938964844,38943.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468346238136292,1.0,0.0,0.0,3.567023515701294,3.567047357559204,8.489952278978308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.32421875,0.0,1464.3203125,1895.4371337890625,0.0,3834.401611328125,0.8892276287078857,1.0,0.0,3.0,1.0,0.0
18203100,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7327563762664795,0.3698779046535492,0.3399114906787872,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8712983727455139,0.6370024085044861,0.6086083054542542,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8850697875022888,0.6683295369148254,0.4707725644111633,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7827271819114685,0.4555184543132782,0.4383533298969269,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6387766003608704,0.2432202696800232,1.1320836544036863,285.0085754394531,284.95001220703125,302.04998779296875,292.6905212402344,298.3989562988281,297.1483154296875,285.0091857910156,1.0,0.7253570556640625,0.3440949320793152,0.3440949320793152,1.0,1.0,-3.590659618377685,0.9150762557983398,2.675583600997925,0.1061341613531112,0.9263542890548706,0.9263542890548706,0.0,308.06787109375,289.0,59576.98828125,0.0,4530.12646484375,1.0,279.09967041015625,283.0380249023437,295.66064453125,299.4227600097656,293.1499938964844,293.1499938964844,279.1499938964844,34391.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410564303398132,1.0,0.0,0.0,3.610501289367676,3.610524654388428,8.698178248778277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3935546875,0.0,1477.7652587890625,1895.4371337890625,0.0,3782.046630859375,0.8968830108642578,1.0,0.0,3.0,1.0,0.0
18203160,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7357475757598877,0.369902640581131,0.3396978676319122,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8750489354133606,0.6365675330162048,0.6079478859901428,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8894163370132446,0.668921947479248,0.4710035026073456,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7863339781761169,0.4556155800819397,0.4381859600543976,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6415263414382935,0.2434007674455642,1.1316317319869995,284.99566650390625,284.95001220703125,302.04998779296875,292.6756591796875,298.4002380371094,297.15069580078125,284.9944763183594,1.0,0.7222352027893066,0.3440123498439789,0.3440123498439789,1.0,1.0,-3.5891387462615967,0.914347529411316,2.674791097640991,0.1057057455182075,0.9354681372642516,0.9354681372642516,0.0,301.8893127441406,277.0,59621.875,0.0,4488.08642578125,1.0,279.1426696777344,283.02734375,295.6540832519531,299.4549560546875,293.1499938964844,293.1499938964844,278.8500061035156,33721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390912055969238,1.0,0.0,0.0,3.669682264328003,3.669706106185913,8.98566497653519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.46484375,0.0,1538.033203125,1895.4371337890625,0.0,3764.17822265625,0.9079054594039916,1.0,0.0,3.0,1.0,0.0
18203220,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7410926818847656,0.3689478039741516,0.3386472165584564,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8819132447242737,0.6345698237419128,0.6059037446975708,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8973442912101746,0.6686762571334839,0.4707554876804352,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7929580807685852,0.4549760818481445,0.4373471140861511,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6466768980026245,0.2433042526245117,1.129667043685913,284.90240478515625,284.95001220703125,302.04998779296875,292.645751953125,298.39752197265625,297.1487731933594,284.9030456542969,1.0,0.7157737016677856,0.3438471853733063,0.3438471853733063,1.0,1.0,-3.581753730773926,0.9115628600120544,2.6701908111572266,0.10466218739748,0.8475914597511292,0.8475914597511292,0.0,290.3546142578125,265.0,60102.98828125,0.0,4397.38916015625,1.0,278.8582763671875,282.9148864746094,295.6674499511719,299.567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38912.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471914172172546,1.0,0.0,0.0,3.540346384048462,3.540369987487793,8.363438155356562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1201171875,0.0,1435.695068359375,1895.4371337890625,0.0,3837.625,0.8833112716674805,1.0,0.0,3.0,1.0,0.0
18203280,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7410926818847656,0.3689478039741516,0.3386472165584564,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8819132447242737,0.6345698237419128,0.6059037446975708,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8973442912101746,0.6686762571334839,0.4707554876804352,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7929580807685852,0.4549760818481445,0.4373471140861511,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6466768980026245,0.2433042526245117,1.129667043685913,284.90240478515625,284.95001220703125,302.04998779296875,292.645751953125,298.39752197265625,297.1487731933594,284.9030456542969,1.0,0.7157737016677856,0.3438471853733063,0.3438471853733063,1.0,1.0,-3.581753730773926,0.9115628600120544,2.6701908111572266,0.10466218739748,0.8475914597511292,0.8475914597511292,0.0,290.3546142578125,265.0,60102.98828125,0.0,4397.38916015625,1.0,278.8582763671875,282.9148864746094,295.6674499511719,299.567626953125,293.1499938964844,293.1499938964844,279.1499938964844,38912.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471914172172546,1.0,0.0,0.0,3.540346384048462,3.540369987487793,8.363438155356562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1201171875,0.0,1435.695068359375,1895.4371337890625,0.0,3837.625,0.8833112716674805,1.0,0.0,3.0,1.0,0.0
18203340,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7475599646568298,0.3688947856426239,0.3379381895065307,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8900641798973083,0.6335654854774475,0.6042394042015076,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.906676471233368,0.66961270570755,0.4708338975906372,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8006935119628906,0.4550528228282928,0.4367543160915375,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.652786910533905,0.2436161488294601,1.1282415390014648,284.9947814941406,284.95001220703125,302.04998779296875,292.6158752441406,298.3991394042969,297.1524353027344,284.99395751953125,1.0,0.7092797756195068,0.3436820209026336,0.3436820209026336,1.0,1.0,-3.5765559673309326,0.9094558954238892,2.667099952697754,0.1035740971565246,0.9291669726371764,0.9291669726371764,0.0,278.2046813964844,253.0,59299.875,0.0,4309.16357421875,1.0,279.1415405273437,283.0326538085937,295.5950622558594,299.3749084472656,293.1499938964844,293.1499938964844,278.8500061035156,33768.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394925236701964,1.0,0.0,0.0,3.643410444259644,3.643434047698975,8.85746601397841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3955078125,0.0,1509.179931640625,1895.4371337890625,0.0,3767.82958984375,0.9022414088249208,1.0,0.0,3.0,1.0,0.0
18203400,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7475599646568298,0.3688947856426239,0.3379381895065307,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8900641798973083,0.6335654854774475,0.6042394042015076,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.906676471233368,0.66961270570755,0.4708338975906372,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8006935119628906,0.4550528228282928,0.4367543160915375,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.652786910533905,0.2436161488294601,1.1282415390014648,284.9947814941406,284.95001220703125,302.04998779296875,292.6158752441406,298.3991394042969,297.1524353027344,284.99395751953125,1.0,0.7092797756195068,0.3436820209026336,0.3436820209026336,1.0,1.0,-3.5765559673309326,0.9094558954238892,2.667099952697754,0.1035740971565246,0.9291669726371764,0.9291669726371764,0.0,278.2046813964844,253.0,59299.875,0.0,4309.16357421875,1.0,279.1415405273437,283.0326538085937,295.5950622558594,299.3749084472656,293.1499938964844,293.1499938964844,278.8500061035156,33768.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394925236701964,1.0,0.0,0.0,3.643410444259644,3.643434047698975,8.85746601397841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3955078125,0.0,1509.179931640625,1895.4371337890625,0.0,3767.82958984375,0.9022414088249208,1.0,0.0,3.0,1.0,0.0
18203460,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7540026903152466,0.3679720759391784,0.3369007408618927,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8981812000274658,0.6315987706184387,0.6022040247917175,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9165847897529602,0.6693152785301208,0.470529556274414,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8083335757255554,0.4544281959533691,0.4359156489372253,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6590479016304016,0.2435628622770309,1.1264410018920898,284.9036865234375,284.95001220703125,302.04998779296875,292.5862731933594,298.3966369628906,297.1507263183594,284.9042358398437,1.0,0.7026997804641724,0.3435254693031311,0.3435254693031311,1.0,1.0,-3.569326877593994,0.9067484140396118,2.662578582763672,0.1025395542383194,0.843022882938385,0.843022882938385,0.0,266.59771728515625,241.0,59767.296875,0.0,4219.10546875,1.0,278.85845947265625,282.9222717285156,295.6078186035156,299.4861755371094,293.1499938964844,293.1499938964844,279.1499938964844,38891.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475212693214417,1.0,0.0,0.0,3.51450252532959,3.514525890350342,8.241780733442283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.498046875,0.0,1408.415771484375,1895.4371337890625,0.0,3840.604736328125,0.8775839805603027,1.0,0.0,3.0,1.0,0.0
18203520,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7540026903152466,0.3679720759391784,0.3369007408618927,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8981812000274658,0.6315987706184387,0.6022040247917175,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9165847897529602,0.6693152785301208,0.470529556274414,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8083335757255554,0.4544281959533691,0.4359156489372253,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6590479016304016,0.2435628622770309,1.1264410018920898,284.9036865234375,284.95001220703125,302.04998779296875,292.5862731933594,298.3966369628906,297.1507263183594,284.9042358398437,1.0,0.7026997804641724,0.3435254693031311,0.3435254693031311,1.0,1.0,-3.569326877593994,0.9067484140396118,2.662578582763672,0.1025395542383194,0.843022882938385,0.843022882938385,0.0,266.59771728515625,241.0,59767.296875,0.0,4219.10546875,1.0,278.85845947265625,282.9222717285156,295.6078186035156,299.4861755371094,293.1499938964844,293.1499938964844,279.1499938964844,38891.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475212693214417,1.0,0.0,0.0,3.51450252532959,3.514525890350342,8.241780733442283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.498046875,0.0,1408.415771484375,1895.4371337890625,0.0,3840.604736328125,0.8775839805603027,1.0,0.0,3.0,1.0,0.0
