time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203580,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7618393898010254,0.3679344356060028,0.3362105786800384,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9079296588897704,0.630609929561615,0.6005617380142212,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9286550283432008,0.6701885461807251,0.4705716967582702,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8168410658836365,0.4545104205608368,0.4353314638137817,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6664854884147644,0.2439068704843521,1.1251695156097412,284.9937438964844,284.95001220703125,302.04998779296875,292.5572509765625,298.3983764648437,297.1544494628906,284.9928894042969,1.0,0.6961073279380798,0.3433688879013061,0.3433688879013061,1.0,1.0,-3.564330577850342,0.9047329425811768,2.659597635269165,0.1014715880155563,0.9229087829589844,0.9229087829589844,0.0,254.4112548828125,229.0,58980.96875,0.0,4131.73681640625,1.0,279.1413269042969,283.0374450683594,295.5360412597656,299.2949523925781,293.1499938964844,293.1499938964844,278.8500061035156,33750.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397464394569396,1.0,0.0,0.0,3.6191370487213135,3.6191604137420654,8.739837085158797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5009765625,0.0,1482.4132080078125,1895.4371337890625,0.0,3770.138671875,0.8967730402946472,1.0,0.0,3.0,1.0,0.0
18203640,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7618393898010254,0.3679344356060028,0.3362105786800384,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9079296588897704,0.630609929561615,0.6005617380142212,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9286550283432008,0.6701885461807251,0.4705716967582702,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8168410658836365,0.4545104205608368,0.4353314638137817,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6664854884147644,0.2439068704843521,1.1251695156097412,284.9937438964844,284.95001220703125,302.04998779296875,292.5572509765625,298.3983764648437,297.1544494628906,284.9928894042969,1.0,0.6961073279380798,0.3433688879013061,0.3433688879013061,1.0,1.0,-3.564330577850342,0.9047329425811768,2.659597635269165,0.1014715880155563,0.9229087829589844,0.9229087829589844,0.0,254.4112548828125,229.0,58980.96875,0.0,4131.73681640625,1.0,279.1413269042969,283.0374450683594,295.5360412597656,299.2949523925781,293.1499938964844,293.1499938964844,278.8500061035156,33750.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397464394569396,1.0,0.0,0.0,3.6191370487213135,3.6191604137420654,8.739837085158797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5009765625,0.0,1482.4132080078125,1895.4371337890625,0.0,3770.138671875,0.8967730402946472,1.0,0.0,3.0,1.0,0.0
18203700,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7659959197044373,0.3675320446491241,0.335856020450592,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9133592247962952,0.6296966671943665,0.5997369885444641,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9349666833877563,0.6700636148452759,0.470563530921936,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8211705088615417,0.4542560875415802,0.4350538849830627,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6704656481742859,0.2439361214637756,1.1247035264968872,284.8766174316406,284.95001220703125,302.04998779296875,292.54302978515625,298.3975524902344,297.15411376953125,284.8761901855469,1.0,0.6928423047065735,0.3432905972003937,0.3432905972003937,1.0,1.0,-3.56201434135437,0.9037756323814392,2.658238887786865,0.1010733470320701,0.8393850922584534,0.8393850922584534,0.0,248.423828125,229.0,59708.84375,0.0,4089.248046875,1.0,278.8990783691406,282.8997497558594,295.57501220703125,299.4866027832031,293.1499938964844,293.1499938964844,278.8500061035156,38410.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458217620849608,1.0,0.0,0.0,3.569653987884521,3.5696775913238525,8.502477726324287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.43359375,0.0,1463.2435302734375,1895.4371337890625,0.0,3825.244384765625,0.8868275284767151,1.0,0.0,3.0,1.0,0.0
18203760,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7697609066963196,0.3670388162136078,0.3351952135562897,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9184765815734864,0.6286779046058655,0.5985528230667114,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9406856298446656,0.6697838306427002,0.470204621553421,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.825109601020813,0.453902006149292,0.4345051348209381,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6741478443145752,0.2438876330852508,1.1235145330429075,284.90484619140625,284.95001220703125,302.04998779296875,292.529052734375,298.3959350585937,297.1527709960937,284.9057312011719,1.0,0.689433753490448,0.3432290852069855,0.3432290852069855,1.0,1.0,-3.557274580001831,0.9021318554878236,2.6551427841186523,0.1004734635353088,0.8385451436042786,0.8385451436042786,0.0,242.78648376464844,217.0,59424.00390625,0.0,4042.66796875,1.0,278.8583679199219,282.92999267578125,295.55059814453125,299.4068603515625,293.1499938964844,293.1499938964844,279.1499938964844,38992.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477124810218812,1.0,0.0,0.0,3.487259864807129,3.4872827529907227,8.114502634271048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.63427734375,0.0,1380.928466796875,1895.4371337890625,0.0,3842.331298828125,0.8716566562652588,1.0,0.0,3.0,1.0,0.0
18203820,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7793640494346619,0.3670085668563843,0.334511250257492,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9314002990722656,0.6277043223381042,0.5969250202178955,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.954254984855652,0.6704460382461548,0.470113068819046,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.834746241569519,0.4539865255355835,0.4339233934879303,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6832110285758972,0.2442581504583358,1.1223633289337158,284.9922180175781,284.95001220703125,302.04998779296875,292.50201416015625,298.3976135253906,297.1562194824219,284.9910888671875,1.0,0.6827430129051208,0.3431060314178467,0.3431060314178467,1.0,1.0,-3.552289724349976,0.9002291560173035,2.6520607471466064,0.0994859486818313,0.9167363047599792,0.9167363047599792,0.0,230.6148834228516,205.0,58673.52734375,0.0,3955.9501953125,1.0,279.1419372558594,283.0412902832031,295.4797058105469,299.21844482421875,293.1499938964844,293.1499938964844,278.8500061035156,33668.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939769983291626,1.0,0.0,0.0,3.597462654113769,3.5974857807159424,8.635468020656845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.900390625,0.0,1458.303466796875,1895.4371337890625,0.0,3770.35302734375,0.8915839195251465,1.0,0.0,3.0,1.0,0.0
18203880,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7793640494346619,0.3670085668563843,0.334511250257492,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9314002990722656,0.6277043223381042,0.5969250202178955,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.954254984855652,0.6704460382461548,0.470113068819046,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.834746241569519,0.4539865255355835,0.4339233934879303,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6832110285758972,0.2442581504583358,1.1223633289337158,284.9922180175781,284.95001220703125,302.04998779296875,292.50201416015625,298.3976135253906,297.1562194824219,284.9910888671875,1.0,0.6827430129051208,0.3431060314178467,0.3431060314178467,1.0,1.0,-3.552289724349976,0.9002291560173035,2.6520607471466064,0.0994859486818313,0.9167363047599792,0.9167363047599792,0.0,230.6148834228516,205.0,58673.52734375,0.0,3955.9501953125,1.0,279.1419372558594,283.0412902832031,295.4797058105469,299.21844482421875,293.1499938964844,293.1499938964844,278.8500061035156,33668.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939769983291626,1.0,0.0,0.0,3.597462654113769,3.5974857807159424,8.635468020656845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.900390625,0.0,1458.303466796875,1895.4371337890625,0.0,3770.35302734375,0.8915839195251465,1.0,0.0,3.0,1.0,0.0
18203940,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7891713976860046,0.3661292493343353,0.3335056602954864,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9444530010223388,0.6257971525192261,0.5949334502220154,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9670873880386353,0.6698414087295532,0.469595730304718,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8447105288505554,0.4533851444721222,0.4330996870994568,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.692574143409729,0.2442661374807357,1.1208250522613523,284.9061279296875,284.95001220703125,302.04998779296875,292.47637939453125,298.3953857421875,297.1546936035156,284.9065246582031,1.0,0.6759661436080933,0.3429830074310303,0.3429830074310303,1.0,1.0,-3.545229196548462,0.8976856470108032,2.647543430328369,0.0985162630677223,0.834491491317749,0.834491491317749,0.0,219.0000457763672,193.0,59115.78515625,0.0,3867.564697265625,1.0,278.85888671875,282.9366455078125,295.4970397949219,299.3321838378906,293.1499938964844,293.1499938964844,279.1499938964844,38839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947661280632019,1.0,0.0,0.0,3.4645538330078125,3.4645767211914062,8.009178031898045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.490234375,0.0,1356.63720703125,1895.4371337890625,0.0,3841.86865234375,0.8665258288383484,1.0,0.0,3.0,1.0,0.0
18204000,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7891713976860046,0.3661292493343353,0.3335056602954864,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9444530010223388,0.6257971525192261,0.5949334502220154,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9670873880386353,0.6698414087295532,0.469595730304718,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8447105288505554,0.4533851444721222,0.4330996870994568,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.692574143409729,0.2442661374807357,1.1208250522613523,284.9061279296875,284.95001220703125,302.04998779296875,292.47637939453125,298.3953857421875,297.1546936035156,284.9065246582031,1.0,0.6759661436080933,0.3429830074310303,0.3429830074310303,1.0,1.0,-3.545229196548462,0.8976856470108032,2.647543430328369,0.0985162630677223,0.834491491317749,0.834491491317749,0.0,219.0000457763672,193.0,59115.78515625,0.0,3867.564697265625,1.0,278.85888671875,282.9366455078125,295.4970397949219,299.3321838378906,293.1499938964844,293.1499938964844,279.1499938964844,38839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947661280632019,1.0,0.0,0.0,3.4645538330078125,3.4645767211914062,8.009178031898045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.490234375,0.0,1356.63720703125,1895.4371337890625,0.0,3841.86865234375,0.8665258288383484,1.0,0.0,3.0,1.0,0.0
18204060,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8010600209236145,0.3661024570465088,0.3328374326229095,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.959337830543518,0.6248316168785095,0.5933285355567932,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9809052348136902,0.6703700423240662,0.4694105386734009,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8568606376647949,0.4534682035446167,0.4325271546840668,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7036365270614624,0.2446569055318832,1.1197926998138428,284.9919738769531,284.95001220703125,302.04998779296875,292.45245361328125,298.3971252441406,297.1579284667969,284.9912109375,1.0,0.6691753268241882,0.3429034054279327,0.3429034054279327,1.0,1.0,-3.540332794189453,0.8959450721740723,2.644387722015381,0.0976517722010612,0.9114008545875548,0.9114008545875548,0.0,206.821029663086,196.0,58368.91015625,0.0,3781.5517578125,1.0,279.14093017578125,283.04705810546875,295.4300231933594,299.1478576660156,293.1499938964844,293.1499938964844,278.8500061035156,33713.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396434426307678,1.0,0.0,0.0,3.572328329086304,3.572351217269897,8.515223157701257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5888671875,0.0,1431.7154541015625,1895.4371337890625,0.0,3769.202392578125,0.886238694190979,1.0,0.0,3.0,1.0,0.0
18204120,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8010600209236145,0.3661024570465088,0.3328374326229095,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.959337830543518,0.6248316168785095,0.5933285355567932,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9809052348136902,0.6703700423240662,0.4694105386734009,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8568606376647949,0.4534682035446167,0.4325271546840668,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7036365270614624,0.2446569055318832,1.1197926998138428,284.9919738769531,284.95001220703125,302.04998779296875,292.45245361328125,298.3971252441406,297.1579284667969,284.9912109375,1.0,0.6691753268241882,0.3429034054279327,0.3429034054279327,1.0,1.0,-3.540332794189453,0.8959450721740723,2.644387722015381,0.0976517722010612,0.9114008545875548,0.9114008545875548,0.0,206.821029663086,196.0,58368.91015625,0.0,3781.5517578125,1.0,279.14093017578125,283.04705810546875,295.4300231933594,299.1478576660156,293.1499938964844,293.1499938964844,278.8500061035156,33713.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396434426307678,1.0,0.0,0.0,3.572328329086304,3.572351217269897,8.515223157701257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5888671875,0.0,1431.7154541015625,1895.4371337890625,0.0,3769.202392578125,0.886238694190979,1.0,0.0,3.0,1.0,0.0
18204180,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8055149912834167,0.3652265965938568,0.332086831331253,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9645020961761476,0.6229467988014221,0.5916166305541992,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9858948588371276,0.6697083711624146,0.4690352380275726,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8617141246795654,0.4528704583644867,0.4319696724414825,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7081744074821472,0.2446759194135666,1.1195812225341797,284.90826416015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3954162597656,297.1565856933594,284.9086303710937,1.0,0.6665058135986328,0.3428238034248352,0.3428238034248352,1.0,1.0,-3.5359976291656494,0.8943741917610168,2.6416232585906982,0.0969699323177337,0.8315299153327942,0.8315299153327942,0.0,202.08123779296875,199.0,58846.609375,0.0,3742.074462890625,1.0,278.8590393066406,282.9438171386719,295.45074462890625,299.2664489746094,293.1499938964844,293.1499938964844,279.1499938964844,38740.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473983645439148,1.0,0.0,0.0,3.4429938793182373,3.443016529083252,7.909805503913958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.58935546875,0.0,1334.1688232421875,1895.4371337890625,0.0,3839.49462890625,0.8616966605186462,1.0,0.0,3.0,1.0,0.0
18204240,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8055149912834167,0.3652265965938568,0.332086831331253,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9645020961761476,0.6229467988014221,0.5916166305541992,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9858948588371276,0.6697083711624146,0.4690352380275726,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8617141246795654,0.4528704583644867,0.4319696724414825,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7081744074821472,0.2446759194135666,1.1195812225341797,284.90826416015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3954162597656,297.1565856933594,284.9086303710937,1.0,0.6665058135986328,0.3428238034248352,0.3428238034248352,1.0,1.0,-3.5359976291656494,0.8943741917610168,2.6416232585906982,0.0969699323177337,0.8315299153327942,0.8315299153327942,0.0,202.08123779296875,199.0,58846.609375,0.0,3742.074462890625,1.0,278.8590393066406,282.9438171386719,295.45074462890625,299.2664489746094,293.1499938964844,293.1499938964844,279.1499938964844,38740.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473983645439148,1.0,0.0,0.0,3.4429938793182373,3.443016529083252,7.909805503913958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.58935546875,0.0,1334.1688232421875,1895.4371337890625,0.0,3839.49462890625,0.8616966605186462,1.0,0.0,3.0,1.0,0.0
18204300,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8061713576316833,0.3651343286037445,0.3317823410034179,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.965153694152832,0.6223944425582886,0.5908423662185669,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9867318272590636,0.6698672771453857,0.4689139425754547,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8625088334083557,0.4528411030769348,0.4317445755004883,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.70899897813797,0.244811862707138,1.1196081638336182,285.0093078613281,284.95001220703125,302.04998779296875,292.42041015625,298.3957824707031,297.1574401855469,285.0094909667969,1.0,0.6659001111984253,0.3427840173244476,0.3427840173244476,1.0,1.0,-3.534308910369873,0.8937393426895142,2.6405694484710693,0.0965692996978759,0.9024158120155334,0.9024158120155334,0.0,201.19972229003903,199.0,58089.83984375,0.0,3732.5537109375,1.0,279.0966796875,283.0657958984375,295.3890380859375,299.05157470703125,293.1499938964844,293.1499938964844,279.1499938964844,34052.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414882063865662,1.0,0.0,0.0,3.4939398765563965,3.493962049484253,8.14562042705802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7021484375,0.0,1352.427978515625,1895.4371337890625,0.0,3785.968017578125,0.870661199092865,1.0,0.0,3.0,1.0,0.0
18204360,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8067866563796997,0.3651206195354461,0.331758975982666,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9656660556793212,0.6219406723976135,0.5904017090797424,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.987467885017395,0.6701326370239258,0.4690922200679779,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8631924390792847,0.4528980255126953,0.4317741394042969,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7097346782684326,0.2450142651796341,1.1203638315200806,284.9930419921875,284.95001220703125,302.04998779296875,292.4108581542969,298.39678955078125,297.1590576171875,284.9919128417969,1.0,0.6657550930976868,0.3427357077598572,0.3427357077598572,1.0,1.0,-3.534907341003418,0.8937746286392212,2.6411325931549072,0.0963760986924171,0.90876567363739,0.90876567363739,0.0,200.6668395996093,202.0,58175.4453125,0.0,3730.83056640625,1.0,279.1416320800781,283.0513610839844,295.3877258300781,299.0907592773437,293.1499938964844,293.1499938964844,278.8500061035156,33508.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393519163131714,1.0,0.0,0.0,3.557554006576538,3.5575766563415527,8.444935133411491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.1376953125,0.0,1414.561279296875,1895.4371337890625,0.0,3766.55029296875,0.8825531005859375,1.0,0.0,3.0,1.0,0.0
18204420,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8048421740531921,0.3641313016414642,0.3311308622360229,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9631139039993286,0.6199855208396912,0.5888609886169434,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.985878050327301,0.6693390011787415,0.4688010811805725,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8614423871040344,0.452210396528244,0.4313684999942779,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7085620760917664,0.2449360489845276,1.1208401918411257,284.9094543457031,284.95001220703125,302.04998779296875,292.3937683105469,298.3945007324219,297.1568603515625,284.9097595214844,1.0,0.665973424911499,0.3426390886306762,0.3426390886306762,1.0,1.0,-3.532041072845459,0.8925963044166565,2.639444828033448,0.0958053022623062,0.8300303816795349,0.8300303816795349,0.0,201.7759552001953,205.0,58680.78515625,0.0,3730.38525390625,1.0,278.85919189453125,282.9479675292969,295.4144897460937,299.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,38641.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472601413726808,1.0,0.0,0.0,3.4300336837768555,3.430056095123291,7.85036888828472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.62255859375,0.0,1320.511962890625,1895.4371337890625,0.0,3838.24609375,0.8587439656257629,1.0,0.0,3.0,1.0,0.0
18204480,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8048421740531921,0.3641313016414642,0.3311308622360229,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9631139039993286,0.6199855208396912,0.5888609886169434,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.985878050327301,0.6693390011787415,0.4688010811805725,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8614423871040344,0.452210396528244,0.4313684999942779,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7085620760917664,0.2449360489845276,1.1208401918411257,284.9094543457031,284.95001220703125,302.04998779296875,292.3937683105469,298.3945007324219,297.1568603515625,284.9097595214844,1.0,0.665973424911499,0.3426390886306762,0.3426390886306762,1.0,1.0,-3.532041072845459,0.8925963044166565,2.639444828033448,0.0958053022623062,0.8300303816795349,0.8300303816795349,0.0,201.7759552001953,205.0,58680.78515625,0.0,3730.38525390625,1.0,278.85919189453125,282.9479675292969,295.4144897460937,299.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,38641.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472601413726808,1.0,0.0,0.0,3.4300336837768555,3.430056095123291,7.85036888828472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.62255859375,0.0,1320.511962890625,1895.4371337890625,0.0,3838.24609375,0.8587439656257629,1.0,0.0,3.0,1.0,0.0
18204540,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.802710235118866,0.3639248609542846,0.330827534198761,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.960188925266266,0.6189060807228088,0.5877019166946411,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.98401141166687,0.6696338057518005,0.4688617289066314,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8594011068344116,0.4521515667438507,0.4312133193016052,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7070711851119995,0.2451820075511932,1.1217710971832275,284.9931945800781,284.95001220703125,302.04998779296875,292.3795166015625,298.3951110839844,297.1583251953125,284.9924621582031,1.0,0.6667441725730896,0.3425424695014953,0.3425424695014953,1.0,1.0,-3.531280040740967,0.892068088054657,2.639211893081665,0.0952233970165252,0.9067261219024658,0.9067261219024658,0.0,203.3849639892578,208.0,58026.578125,0.0,3738.20556640625,1.0,279.1406555175781,283.0545959472656,295.3569641113281,299.04864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392196536064148,1.0,0.0,0.0,3.544294595718384,3.5443172454833984,8.382102123505319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.927734375,0.0,1400.9510498046875,1895.4371337890625,0.0,3765.3466796875,0.8798409700393677,1.0,0.0,3.0,1.0,0.0
18204600,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.802710235118866,0.3639248609542846,0.330827534198761,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.960188925266266,0.6189060807228088,0.5877019166946411,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.98401141166687,0.6696338057518005,0.4688617289066314,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8594011068344116,0.4521515667438507,0.4312133193016052,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7070711851119995,0.2451820075511932,1.1217710971832275,284.9931945800781,284.95001220703125,302.04998779296875,292.3795166015625,298.3951110839844,297.1583251953125,284.9924621582031,1.0,0.6667441725730896,0.3425424695014953,0.3425424695014953,1.0,1.0,-3.531280040740967,0.892068088054657,2.639211893081665,0.0952233970165252,0.9067261219024658,0.9067261219024658,0.0,203.3849639892578,208.0,58026.578125,0.0,3738.20556640625,1.0,279.1406555175781,283.0545959472656,295.3569641113281,299.04864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392196536064148,1.0,0.0,0.0,3.544294595718384,3.5443172454833984,8.382102123505319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.927734375,0.0,1400.9510498046875,1895.4371337890625,0.0,3765.3466796875,0.8798409700393677,1.0,0.0,3.0,1.0,0.0
18204660,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7990055680274963,0.3628711998462677,0.3301883041858673,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9553865790367126,0.6169081926345825,0.5861703157424927,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.980510950088501,0.6687420606613159,0.468537300825119,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8558825254440308,0.4514029324054718,0.430802434682846,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7042929530143738,0.2450330853462219,1.1221939325332642,284.9098205566406,284.95001220703125,302.04998779296875,292.368408203125,298.3923034667969,297.1556701660156,284.9100646972656,1.0,0.667735755443573,0.3424066007137298,0.3424066007137298,1.0,1.0,-3.5283005237579346,0.8907352089881897,2.6375653743743896,0.0945306941866874,0.8283179998397827,0.8283179998397827,0.0,206.1020355224609,211.0,58537.875,0.0,3747.160400390625,1.0,278.8592529296875,282.9510192871094,295.388427734375,299.180908203125,293.1499938964844,293.1499938964844,279.1499938964844,38612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469518661499025,1.0,0.0,0.0,3.41927433013916,3.419296741485596,7.801195920364989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.77783203125,0.0,1309.6143798828125,1895.4371337890625,0.0,3835.4609375,0.85634845495224,1.0,0.0,3.0,1.0,0.0
18204720,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7990055680274963,0.3628711998462677,0.3301883041858673,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9553865790367126,0.6169081926345825,0.5861703157424927,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.980510950088501,0.6687420606613159,0.468537300825119,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8558825254440308,0.4514029324054718,0.430802434682846,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7042929530143738,0.2450330853462219,1.1221939325332642,284.9098205566406,284.95001220703125,302.04998779296875,292.368408203125,298.3923034667969,297.1556701660156,284.9100646972656,1.0,0.667735755443573,0.3424066007137298,0.3424066007137298,1.0,1.0,-3.5283005237579346,0.8907352089881897,2.6375653743743896,0.0945306941866874,0.8283179998397827,0.8283179998397827,0.0,206.1020355224609,211.0,58537.875,0.0,3747.160400390625,1.0,278.8592529296875,282.9510192871094,295.388427734375,299.180908203125,293.1499938964844,293.1499938964844,279.1499938964844,38612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469518661499025,1.0,0.0,0.0,3.41927433013916,3.419296741485596,7.801195920364989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.77783203125,0.0,1309.6143798828125,1895.4371337890625,0.0,3835.4609375,0.85634845495224,1.0,0.0,3.0,1.0,0.0
18204780,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7960225343704224,0.3626130223274231,0.3298689424991607,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9512678980827332,0.6157919764518738,0.5850100517272949,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9776053428649902,0.6689462661743164,0.4685603976249695,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8530110716819763,0.451294869184494,0.4306329786777496,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7020114660263062,0.2452259659767151,1.1230298280715942,284.9928283691406,284.95001220703125,302.04998779296875,292.3607177734375,298.3924255371094,297.1566772460937,284.9921264648437,1.0,0.6688911318778992,0.3422707319259643,0.3422707319259643,1.0,1.0,-3.5273423194885254,0.8900222778320312,2.637319803237915,0.0938248708844184,0.9044293165206908,0.9044293165206908,0.0,208.5523223876953,214.0,57895.36328125,0.0,3759.545166015625,1.0,279.1405639648437,283.0567626953125,295.3370056152344,299.0184326171875,293.1499938964844,293.1499938964844,278.8500061035156,33543.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386764764785768,1.0,0.0,0.0,3.5341975688934326,3.534219980239868,8.334411631949479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.73828125,0.0,1390.308349609375,1895.4371337890625,0.0,3760.4033203125,0.877569854259491,1.0,0.0,3.0,1.0,0.0
18204840,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7960225343704224,0.3626130223274231,0.3298689424991607,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9512678980827332,0.6157919764518738,0.5850100517272949,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9776053428649902,0.6689462661743164,0.4685603976249695,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8530110716819763,0.451294869184494,0.4306329786777496,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7020114660263062,0.2452259659767151,1.1230298280715942,284.9928283691406,284.95001220703125,302.04998779296875,292.3607177734375,298.3924255371094,297.1566772460937,284.9921264648437,1.0,0.6688911318778992,0.3422707319259643,0.3422707319259643,1.0,1.0,-3.5273423194885254,0.8900222778320312,2.637319803237915,0.0938248708844184,0.9044293165206908,0.9044293165206908,0.0,208.5523223876953,214.0,57895.36328125,0.0,3759.545166015625,1.0,279.1405639648437,283.0567626953125,295.3370056152344,299.0184326171875,293.1499938964844,293.1499938964844,278.8500061035156,33543.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386764764785768,1.0,0.0,0.0,3.5341975688934326,3.534219980239868,8.334411631949479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.73828125,0.0,1390.308349609375,1895.4371337890625,0.0,3760.4033203125,0.877569854259491,1.0,0.0,3.0,1.0,0.0
18204900,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7943639159202576,0.3621090948581695,0.3296862840652466,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9489763379096984,0.6148285269737244,0.5844107866287231,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9759345650672911,0.6685147881507874,0.4685361087322235,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8514325022697449,0.4509470462799072,0.4305476546287536,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7007560729980469,0.2451711595058441,1.123551368713379,284.8807067871094,284.95001220703125,302.04998779296875,292.3582458496094,298.391357421875,297.1557312011719,284.8807678222656,1.0,0.6695367693901062,0.3422028124332428,0.3422028124332428,1.0,1.0,-3.5269036293029785,0.8896728157997131,2.63723087310791,0.0935963094234466,0.8247107863426208,0.8247107863426208,0.0,209.948959350586,214.0,58612.41796875,0.0,3766.8583984375,1.0,278.9010925292969,282.924560546875,295.3879699707031,299.22125244140625,293.1499938964844,293.1499938964844,278.8500061035156,38394.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445264935493468,1.0,0.0,0.0,3.4834372997283936,3.483460187911988,8.096723718153953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4921875,0.0,1372.7362060546875,1895.4371337890625,0.0,3813.521240234375,0.867651104927063,1.0,0.0,3.0,1.0,0.0
18204960,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7920069098472595,0.3615271151065826,0.3292164206504822,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9458592534065248,0.6137768626213074,0.5834786891937256,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9735119938850404,0.6679812073707581,0.4681982696056366,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8492336869239807,0.4505132436752319,0.4302071630954742,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6989198923110962,0.2450399249792099,1.1233576536178589,284.91046142578125,284.95001220703125,302.04998779296875,292.35675048828125,298.3896179199219,297.15399169921875,284.9111328125,1.0,0.6700662970542908,0.3421488106250763,0.3421488106250763,1.0,1.0,-3.524169683456421,0.888667643070221,2.6355020999908447,0.0931748524308204,0.8268636465072632,0.8268636465072632,0.0,211.6981201171875,217.0,58396.5078125,0.0,3770.567138671875,1.0,278.8591003417969,282.9547119140625,295.3759460449219,299.157958984375,293.1499938964844,293.1499938964844,279.1499938964844,38712.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461851716041564,1.0,0.0,0.0,3.4074594974517822,3.4074816703796387,7.747377139821765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.99658203125,0.0,1298.64501953125,1895.4371337890625,0.0,3828.531005859375,0.8538601994514465,1.0,0.0,3.0,1.0,0.0
18205020,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.788906991481781,0.3612376451492309,0.3288750946521759,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9414339065551758,0.6126413941383362,0.5823071599006653,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9702619314193726,0.6681112051010132,0.4681746661663055,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8462900519371033,0.4503753185272217,0.4300164580345154,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6965078711509705,0.2452037930488586,1.124095439910889,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.3897705078125,297.1548767089844,284.9920654296875,1.0,0.6713008284568787,0.3420408368110657,0.3420408368110657,1.0,1.0,-3.5229716300964355,0.8879691958427429,2.635002374649048,0.0925627201795578,0.90264630317688,0.90264630317688,0.0,214.37794494628903,220.0,57786.765625,0.0,3783.71142578125,1.0,279.1405029296875,283.0588684082031,295.3316955566406,299.0040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33520.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376270174980164,1.0,0.0,0.0,3.525577545166016,3.525599956512451,8.293805535686261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.890625,0.0,1381.1754150390625,1895.4371337890625,0.0,3750.845703125,0.8756231665611267,1.0,0.0,3.0,1.0,0.0
18205080,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.788906991481781,0.3612376451492309,0.3288750946521759,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9414339065551758,0.6126413941383362,0.5823071599006653,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9702619314193726,0.6681112051010132,0.4681746661663055,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8462900519371033,0.4503753185272217,0.4300164580345154,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6965078711509705,0.2452037930488586,1.124095439910889,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.3897705078125,297.1548767089844,284.9920654296875,1.0,0.6713008284568787,0.3420408368110657,0.3420408368110657,1.0,1.0,-3.5229716300964355,0.8879691958427429,2.635002374649048,0.0925627201795578,0.90264630317688,0.90264630317688,0.0,214.37794494628903,220.0,57786.765625,0.0,3783.71142578125,1.0,279.1405029296875,283.0588684082031,295.3316955566406,299.0040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33520.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376270174980164,1.0,0.0,0.0,3.525577545166016,3.525599956512451,8.293805535686261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.890625,0.0,1381.1754150390625,1895.4371337890625,0.0,3750.845703125,0.8756231665611267,1.0,0.0,3.0,1.0,0.0
18205140,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7849465608596802,0.3601305484771728,0.3282018005847931,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9359254240989684,0.6106184720993042,0.5807656645774841,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9659444093704224,0.6670814156532288,0.4677647352218628,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8426164388656616,0.449571818113327,0.4295693337917328,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.69343501329422,0.2449954450130462,1.1243305206298828,284.91094970703125,284.95001220703125,302.04998779296875,292.36102294921875,298.3870849609375,297.1522827148437,284.9111328125,1.0,0.672501802444458,0.341932862997055,0.341932862997055,1.0,1.0,-3.519567012786865,0.8865901231765747,2.632976770401001,0.091968297958374,0.8257423639297485,0.8257423639297485,0.0,217.6395874023437,223.0,58313.19921875,0.0,3794.810791015625,1.0,278.8594055175781,282.95660400390625,295.37860107421875,299.1524353027344,293.1499938964844,293.1499938964844,279.1499938964844,38550.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448701739311218,1.0,0.0,0.0,3.40175461769104,3.4017767906188965,7.721457109255425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.89111328125,0.0,1291.90673828125,1895.4371337890625,0.0,3816.63330078125,0.852435827255249,1.0,0.0,3.0,1.0,0.0
18205200,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7849465608596802,0.3601305484771728,0.3282018005847931,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9359254240989684,0.6106184720993042,0.5807656645774841,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9659444093704224,0.6670814156532288,0.4677647352218628,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8426164388656616,0.449571818113327,0.4295693337917328,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.69343501329422,0.2449954450130462,1.1243305206298828,284.91094970703125,284.95001220703125,302.04998779296875,292.36102294921875,298.3870849609375,297.1522827148437,284.9111328125,1.0,0.672501802444458,0.341932862997055,0.341932862997055,1.0,1.0,-3.519567012786865,0.8865901231765747,2.632976770401001,0.091968297958374,0.8257423639297485,0.8257423639297485,0.0,217.6395874023437,223.0,58313.19921875,0.0,3794.810791015625,1.0,278.8594055175781,282.95660400390625,295.37860107421875,299.1524353027344,293.1499938964844,293.1499938964844,279.1499938964844,38550.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448701739311218,1.0,0.0,0.0,3.40175461769104,3.4017767906188965,7.721457109255425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.89111328125,0.0,1291.90673828125,1895.4371337890625,0.0,3816.63330078125,0.852435827255249,1.0,0.0,3.0,1.0,0.0
18205260,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7816880345344543,0.3596438765525818,0.327759176492691,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.931217074394226,0.6092947125434875,0.5794984102249146,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.962309956550598,0.6669721007347107,0.467634916305542,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8395584225654602,0.4492335319519043,0.4292704463005066,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6908125281333923,0.2449533343315124,1.1245348453521729,284.9921264648437,284.95001220703125,302.0492858886719,292.3669738769531,298.3857116699219,297.1513366699219,284.9913635253906,1.0,0.67368084192276,0.3418570160865783,0.3418570160865783,1.0,1.0,-3.51723575592041,0.8856421113014221,2.6315934658050537,0.0914328098297119,0.900743842124939,0.900743842124939,0.0,220.5204467773437,226.0,57687.8984375,0.0,3806.296142578125,1.0,279.14044189453125,283.0602722167969,295.3417053222656,299.0067443847656,293.1499938964844,293.1499938964844,279.45001220703125,33520.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362636804580688,1.0,0.0,0.0,3.518284320831299,3.518306493759156,8.259526680376439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.4091796875,0.0,1373.626708984375,1895.4371337890625,0.0,3738.4169921875,0.8739795088768005,1.0,0.0,3.0,1.0,0.0
18205320,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7816880345344543,0.3596438765525818,0.327759176492691,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.931217074394226,0.6092947125434875,0.5794984102249146,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.962309956550598,0.6669721007347107,0.467634916305542,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8395584225654602,0.4492335319519043,0.4292704463005066,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6908125281333923,0.2449533343315124,1.1245348453521729,284.9921264648437,284.95001220703125,302.0492858886719,292.3669738769531,298.3857116699219,297.1513366699219,284.9913635253906,1.0,0.67368084192276,0.3418570160865783,0.3418570160865783,1.0,1.0,-3.51723575592041,0.8856421113014221,2.6315934658050537,0.0914328098297119,0.900743842124939,0.900743842124939,0.0,220.5204467773437,226.0,57687.8984375,0.0,3806.296142578125,1.0,279.14044189453125,283.0602722167969,295.3417053222656,299.0067443847656,293.1499938964844,293.1499938964844,279.45001220703125,33520.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362636804580688,1.0,0.0,0.0,3.518284320831299,3.518306493759156,8.259526680376439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.4091796875,0.0,1373.626708984375,1895.4371337890625,0.0,3738.4169921875,0.8739795088768005,1.0,0.0,3.0,1.0,0.0
18205380,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7786677479743958,0.3591659367084503,0.3274580836296081,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9267757534980774,0.6080260276794434,0.5784361958503723,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9588730931282043,0.6669382452964783,0.4677052199840545,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8367019295692444,0.4489041268825531,0.4290904998779297,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6882845163345337,0.2448437362909317,1.124704122543335,285.045166015625,284.95001220703125,302.047119140625,292.3717956542969,298.38360595703125,297.1498413085937,285.0426940917969,1.0,0.6749436855316162,0.3417811989784241,0.3417811989784241,1.0,1.0,-3.5156679153442383,0.8849261999130249,2.630741596221924,0.0910485014319419,1.0,1.0,0.0,223.39833068847656,229.0,57277.1171875,0.0,3819.654052734375,1.0,279.44122314453125,283.1327209472656,295.3525390625,298.97772216796875,293.1499938964844,293.1499938964844,279.1499938964844,31162.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929825723171234,1.0,0.0,0.0,3.7126944065094,3.7127182483673096,9.197540862260212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.830078125,0.0,1567.22900390625,1895.4371337890625,0.0,3679.543701171875,0.9158682823181152,1.0,0.0,3.0,1.0,0.0
