time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205440,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7786677479743958,0.3591659367084503,0.3274580836296081,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9267757534980774,0.6080260276794434,0.5784361958503723,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9588730931282043,0.6669382452964783,0.4677052199840545,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8367019295692444,0.4489041268825531,0.4290904998779297,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6882845163345337,0.2448437362909317,1.124704122543335,285.045166015625,284.95001220703125,302.047119140625,292.3717956542969,298.38360595703125,297.1498413085937,285.0426940917969,1.0,0.6749436855316162,0.3417811989784241,0.3417811989784241,1.0,1.0,-3.5156679153442383,0.8849261999130249,2.630741596221924,0.0910485014319419,1.0,1.0,0.0,223.39833068847656,229.0,57277.1171875,0.0,3819.654052734375,1.0,279.44122314453125,283.1327209472656,295.3525390625,298.97772216796875,293.1499938964844,293.1499938964844,279.1499938964844,31162.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929825723171234,1.0,0.0,0.0,3.7126944065094,3.7127182483673096,9.197540862260212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.830078125,0.0,1567.22900390625,1895.4371337890625,0.0,3679.543701171875,0.9158682823181152,1.0,0.0,3.0,1.0,0.0
18205500,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7766008377075195,0.3583240211009979,0.3270703852176666,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9238873720169068,0.6067309379577637,0.5776387453079224,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.956465482711792,0.6660876274108887,0.4674874544143677,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8347878456115723,0.4482264220714569,0.4287941753864288,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6865406036376953,0.2444648593664169,1.1241594552993774,284.8924560546875,284.95001220703125,302.04547119140625,292.373779296875,298.3800354003906,297.1461486816406,284.8877868652344,1.0,0.6754844188690186,0.3417432904243469,0.3417432904243469,1.0,1.0,-3.5129785537719727,0.8839830756187439,2.628995656967163,0.0908151641488075,0.9058148264884948,0.9058148264884948,0.0,225.1890869140625,229.0,58363.62109375,0.0,3823.655517578125,1.0,279.1961669921875,282.9521179199219,295.41778564453125,299.22100830078125,293.1499938964844,293.1499938964844,279.1499938964844,35032.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376622438430786,1.0,0.0,0.0,3.725375413894653,3.725399971008301,9.260477895622898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.6171875,0.0,1611.268798828125,1895.4371337890625,0.0,3751.166748046875,0.9196267127990724,1.0,0.0,3.0,1.0,0.0
18205560,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7736329436302185,0.35721156001091,0.3262320458889007,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9199407696723938,0.605125904083252,0.5763128995895386,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9529461860656738,0.6648785471916199,0.4667847454547882,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8320849537849426,0.4472768306732178,0.4280788004398346,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6840070486068726,0.2438666671514511,1.1223134994506836,284.8868713378906,284.95001220703125,302.04351806640625,292.3755187988281,298.3746337890625,297.1404113769531,284.8878173828125,1.0,0.6757706999778748,0.3417074084281921,0.3417074084281921,1.0,1.0,-3.5064547061920166,0.8818798661231995,2.624574899673462,0.0902381315827369,0.880152702331543,0.880152702331543,0.0,227.4442443847656,232.0,58153.03515625,0.0,3820.839111328125,1.0,279.1571044921875,282.9516906738281,295.4114685058594,299.1753845214844,293.1499938964844,293.1499938964844,279.45001220703125,37715.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941182255744934,1.0,0.0,0.0,3.661400079727173,3.661424398422241,8.945150398176338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.15576171875,0.0,1558.765869140625,1895.4371337890625,0.0,3783.189453125,0.908762276172638,1.0,0.0,3.0,1.0,0.0
18205620,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7693952322006226,0.356116235256195,0.3251263499259949,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.914172112941742,0.6031348705291748,0.5742939114570618,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9478678107261658,0.664042592048645,0.4660294651985168,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8281334042549133,0.4462619721889496,0.4270490705966949,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6801714301109314,0.2431060969829559,1.119062066078186,284.9913330078125,284.95001220703125,302.0384826660156,292.3781433105469,298.3674011230469,297.1337890625,284.9903564453125,1.0,0.6762595772743225,0.3416356742382049,0.3416356742382049,1.0,1.0,-3.496628761291504,0.8786653280258179,2.617963552474976,0.0891194567084312,0.964163899421692,0.964163899421692,0.0,230.8396453857422,235.0,57230.1328125,0.0,3816.610595703125,1.0,279.4424133300781,283.082763671875,295.3582458496094,299.0003356933594,293.1499938964844,293.1499938964844,279.1499938964844,33658.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335319995880128,1.0,0.0,0.0,3.758522748947144,3.75854754447937,9.426005362911384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.486328125,0.0,1639.2462158203125,1895.4371337890625,0.0,3713.47265625,0.9280534982681274,1.0,0.0,3.0,1.0,0.0
18205680,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7693952322006226,0.356116235256195,0.3251263499259949,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.914172112941742,0.6031348705291748,0.5742939114570618,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9478678107261658,0.664042592048645,0.4660294651985168,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8281334042549133,0.4462619721889496,0.4270490705966949,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6801714301109314,0.2431060969829559,1.119062066078186,284.9913330078125,284.95001220703125,302.0384826660156,292.3781433105469,298.3674011230469,297.1337890625,284.9903564453125,1.0,0.6762595772743225,0.3416356742382049,0.3416356742382049,1.0,1.0,-3.496628761291504,0.8786653280258179,2.617963552474976,0.0891194567084312,0.964163899421692,0.964163899421692,0.0,230.8396453857422,235.0,57230.1328125,0.0,3816.610595703125,1.0,279.4424133300781,283.082763671875,295.3582458496094,299.0003356933594,293.1499938964844,293.1499938964844,279.1499938964844,33658.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335319995880128,1.0,0.0,0.0,3.758522748947144,3.75854754447937,9.426005362911384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.486328125,0.0,1639.2462158203125,1895.4371337890625,0.0,3713.47265625,0.9280534982681274,1.0,0.0,3.0,1.0,0.0
18205740,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7648975253105164,0.3541925847530365,0.3238015174865722,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.908258855342865,0.6002324223518372,0.5720186829566956,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9423109889030457,0.6620320677757263,0.4650177359580993,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8239414095878601,0.4445469379425049,0.4258245825767517,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6761060357093811,0.2419142425060272,1.115211009979248,284.8842163085937,284.95001220703125,302.0320739746094,292.3796691894531,298.3573913574219,297.1241760253906,284.8858337402344,1.0,0.6765848994255066,0.3415639102458954,0.3415639102458954,1.0,1.0,-3.4849865436553955,0.8748859167098999,2.610100507736206,0.088093489408493,0.8585391640663147,0.8585391640663147,0.0,234.43994140625,238.0,57689.8984375,0.0,3809.065185546875,1.0,279.1567687988281,282.9591064453125,295.4003601074219,299.1391906738281,293.1499938964844,293.1499938964844,279.45001220703125,39521.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941391944885254,1.0,0.0,0.0,3.6236846446990967,3.623708963394165,8.76181502462714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0029296875,0.0,1530.2445068359375,1895.4371337890625,0.0,3785.09375,0.9020444750785828,1.0,0.0,3.0,1.0,0.0
18205800,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7648975253105164,0.3541925847530365,0.3238015174865722,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.908258855342865,0.6002324223518372,0.5720186829566956,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9423109889030457,0.6620320677757263,0.4650177359580993,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8239414095878601,0.4445469379425049,0.4258245825767517,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6761060357093811,0.2419142425060272,1.115211009979248,284.8842163085937,284.95001220703125,302.0320739746094,292.3796691894531,298.3573913574219,297.1241760253906,284.8858337402344,1.0,0.6765848994255066,0.3415639102458954,0.3415639102458954,1.0,1.0,-3.4849865436553955,0.8748859167098999,2.610100507736206,0.088093489408493,0.8585391640663147,0.8585391640663147,0.0,234.43994140625,238.0,57689.8984375,0.0,3809.065185546875,1.0,279.1567687988281,282.9591064453125,295.4003601074219,299.1391906738281,293.1499938964844,293.1499938964844,279.45001220703125,39521.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941391944885254,1.0,0.0,0.0,3.6236846446990967,3.623708963394165,8.76181502462714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.0029296875,0.0,1530.2445068359375,1895.4371337890625,0.0,3785.09375,0.9020444750785828,1.0,0.0,3.0,1.0,0.0
18205860,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7613930702209473,0.3531935214996338,0.3227916955947876,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9037034511566162,0.5983374118804932,0.5700972676277161,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9379480481147766,0.6613179445266724,0.4643652439117431,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8205809593200684,0.4435661137104034,0.4248194396495819,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6727690696716309,0.2410952597856521,1.111559271812439,284.99267578125,284.95001220703125,302.0242614746094,292.380126953125,298.3511962890625,297.118896484375,284.9919128417969,1.0,0.6768384575843811,0.3416756689548492,0.3416756689548492,1.0,1.0,-3.475065231323242,0.8721953630447388,2.602869749069214,0.0875555649399757,0.9452749490737916,0.9452749490737916,0.0,237.3529663085937,241.0,56749.59765625,0.0,3801.744384765625,1.0,279.44207763671875,283.0941467285156,295.3504333496094,298.96148681640625,293.1499938964844,293.1499938964844,279.1499938964844,34020.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931651532649994,1.0,0.0,0.0,3.7145824432373047,3.714606761932373,9.2068972890047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4462890625,0.0,1591.1402587890625,1895.4371337890625,0.0,3696.27001953125,0.9184904098510742,1.0,0.0,3.0,1.0,0.0
18205920,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7613930702209473,0.3531935214996338,0.3227916955947876,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9037034511566162,0.5983374118804932,0.5700972676277161,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9379480481147766,0.6613179445266724,0.4643652439117431,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8205809593200684,0.4435661137104034,0.4248194396495819,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6727690696716309,0.2410952597856521,1.111559271812439,284.99267578125,284.95001220703125,302.0242614746094,292.380126953125,298.3511962890625,297.118896484375,284.9919128417969,1.0,0.6768384575843811,0.3416756689548492,0.3416756689548492,1.0,1.0,-3.475065231323242,0.8721953630447388,2.602869749069214,0.0875555649399757,0.9452749490737916,0.9452749490737916,0.0,237.3529663085937,241.0,56749.59765625,0.0,3801.744384765625,1.0,279.44207763671875,283.0941467285156,295.3504333496094,298.96148681640625,293.1499938964844,293.1499938964844,279.1499938964844,34020.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931651532649994,1.0,0.0,0.0,3.7145824432373047,3.714606761932373,9.2068972890047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4462890625,0.0,1591.1402587890625,1895.4371337890625,0.0,3696.27001953125,0.9184904098510742,1.0,0.0,3.0,1.0,0.0
18205980,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7573268413543701,0.3512865304946899,0.3214738070964813,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8986815214157104,0.5954538583755493,0.5678297281265259,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9327393174171448,0.6593105792999268,0.4633501470088959,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8166738152503967,0.4418356418609619,0.4235702753067016,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6690067052841187,0.239847645163536,1.1073912382125854,284.8943786621094,284.95001220703125,302.0150451660156,292.3795166015625,298.3421936035156,297.11053466796875,284.89532470703125,1.0,0.6770231127738953,0.3417874276638031,0.3417874276638031,1.0,1.0,-3.4630255699157715,0.8688629865646362,2.5941624641418457,0.0870966464281082,0.8497092723846436,0.8497092723846436,0.0,240.73928833007807,244.0,57164.40234375,0.0,3791.98583984375,1.0,279.1579284667969,282.9794616699219,295.395263671875,299.1003112792969,293.1499938964844,293.1499938964844,279.45001220703125,39389.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386622309684752,1.0,0.0,0.0,3.5737292766571045,3.573753118515014,8.521902827851591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.45361328125,0.0,1474.78564453125,1895.4371337890625,0.0,3760.273681640625,0.8910737037658691,1.0,0.0,3.0,1.0,0.0
18206040,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7573268413543701,0.3512865304946899,0.3214738070964813,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8986815214157104,0.5954538583755493,0.5678297281265259,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9327393174171448,0.6593105792999268,0.4633501470088959,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8166738152503967,0.4418356418609619,0.4235702753067016,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6690067052841187,0.239847645163536,1.1073912382125854,284.8943786621094,284.95001220703125,302.0150451660156,292.3795166015625,298.3421936035156,297.11053466796875,284.89532470703125,1.0,0.6770231127738953,0.3417874276638031,0.3417874276638031,1.0,1.0,-3.4630255699157715,0.8688629865646362,2.5941624641418457,0.0870966464281082,0.8497092723846436,0.8497092723846436,0.0,240.73928833007807,244.0,57164.40234375,0.0,3791.98583984375,1.0,279.1579284667969,282.9794616699219,295.395263671875,299.1003112792969,293.1499938964844,293.1499938964844,279.45001220703125,39389.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386622309684752,1.0,0.0,0.0,3.5737292766571045,3.573753118515014,8.521902827851591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.45361328125,0.0,1474.78564453125,1895.4371337890625,0.0,3760.273681640625,0.8910737037658691,1.0,0.0,3.0,1.0,0.0
18206100,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.755382776260376,0.3506875336170196,0.3207997679710388,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8962680697441101,0.5943953990936279,0.5666739344596863,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9302390813827516,0.6588134765625,0.462834358215332,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8147640824317932,0.4412408769130707,0.4229070246219635,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6671605706214905,0.2393484711647033,1.1050435304641724,285.0059814453125,284.95001220703125,302.00994873046875,292.3788146972656,298.33856201171875,297.10772705078125,285.0069885253906,1.0,0.6770404577255249,0.3418433368206024,0.3418433368206024,1.0,1.0,-3.4565765857696533,0.8670697808265686,2.5895066261291504,0.0867096558213234,0.924640655517578,0.924640655517578,0.0,242.3374938964844,244.0,56255.640625,0.0,3785.511474609375,1.0,279.3997802734375,283.1148986816406,295.3396301269531,298.8850402832031,293.1499938964844,293.1499938964844,279.45001220703125,34637.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317880868911744,1.0,0.0,0.0,3.613138437271118,3.61316180229187,8.710889005669742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.9208984375,0.0,1482.44921875,1895.4371337890625,0.0,3697.52001953125,0.8977486491203308,1.0,0.0,3.0,1.0,0.0
18206160,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7540210485458374,0.3502064943313598,0.3204182982444763,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.894479513168335,0.59347003698349,0.5658566951751709,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9285016059875488,0.6584661602973938,0.4626362323760986,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8133705854415894,0.4407595992088318,0.4224998354911804,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6657969951629639,0.2389343678951263,1.103381633758545,284.9945373535156,284.95001220703125,302.0044860839844,292.3778381347656,298.3359069824219,297.1060485839844,284.9932556152344,1.0,0.677169919013977,0.3419102728366852,0.3419102728366852,1.0,1.0,-3.4524056911468506,0.8660014867782593,2.5864040851593018,0.0865870267152786,0.9342381954193116,0.9342381954193116,0.0,243.59344482421875,247.0,56253.37109375,0.0,3782.6396484375,1.0,279.4426574707031,283.10565185546875,295.3463134765625,298.9267272949219,293.1499938964844,293.1499938964844,279.1499938964844,33836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287742376327516,1.0,0.0,0.0,3.671850681304932,3.671874523162842,8.99628730621771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5390625,0.0,1541.3316650390625,1895.4371337890625,0.0,3669.900390625,0.9084789156913756,1.0,0.0,3.0,1.0,0.0
18206220,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7501032948493958,0.3482071757316589,0.3190194070339203,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8895863890647888,0.5904813408851624,0.5634928941726685,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9233757853507996,0.6563100814819336,0.461520254611969,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8094004392623901,0.4389152526855469,0.4211467802524566,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6621167659759521,0.2375777661800384,1.0987385511398315,284.8980407714844,284.95001220703125,301.9925537109375,292.3750915527344,298.3265991210937,297.09820556640625,284.8988037109375,1.0,0.6772382259368896,0.3420441746711731,0.3420441746711731,1.0,1.0,-3.439335584640503,0.8624138236045837,2.5769217014312744,0.0861310362815857,0.8419290781021118,0.8419290781021118,0.0,246.9759521484375,250.0,56631.64453125,0.0,3770.39404296875,1.0,279.1582946777344,282.9939270019531,295.39080810546875,299.0634765625,293.1499938964844,293.1499938964844,279.45001220703125,39328.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358475208282472,1.0,0.0,0.0,3.527745246887207,3.527768611907959,8.30400722406921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.65966796875,0.0,1425.4312744140625,1895.4371337890625,0.0,3734.62060546875,0.8808763027191162,1.0,0.0,3.0,1.0,0.0
18206280,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7501032948493958,0.3482071757316589,0.3190194070339203,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8895863890647888,0.5904813408851624,0.5634928941726685,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9233757853507996,0.6563100814819336,0.461520254611969,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8094004392623901,0.4389152526855469,0.4211467802524566,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6621167659759521,0.2375777661800384,1.0987385511398315,284.8980407714844,284.95001220703125,301.9925537109375,292.3750915527344,298.3265991210937,297.09820556640625,284.8988037109375,1.0,0.6772382259368896,0.3420441746711731,0.3420441746711731,1.0,1.0,-3.439335584640503,0.8624138236045837,2.5769217014312744,0.0861310362815857,0.8419290781021118,0.8419290781021118,0.0,246.9759521484375,250.0,56631.64453125,0.0,3770.39404296875,1.0,279.1582946777344,282.9939270019531,295.39080810546875,299.0634765625,293.1499938964844,293.1499938964844,279.45001220703125,39328.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358475208282472,1.0,0.0,0.0,3.527745246887207,3.527768611907959,8.30400722406921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.65966796875,0.0,1425.4312744140625,1895.4371337890625,0.0,3734.62060546875,0.8808763027191162,1.0,0.0,3.0,1.0,0.0
18206340,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7468839287757874,0.3470065891742706,0.3178751170635223,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8854555487632751,0.588358461856842,0.5614117980003357,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9192070960998536,0.6552807092666626,0.4606982171535492,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8059588670730591,0.4376998841762543,0.4199630320072174,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.658941924571991,0.2365390807390213,1.0942232608795166,284.9925537109375,284.95001220703125,301.9792785644531,292.3713073730469,298.31982421875,297.0940246582031,284.9916076660156,1.0,0.6772645711898804,0.3421781063079834,0.3421781063079834,1.0,1.0,-3.427605628967285,0.8592401742935181,2.5683655738830566,0.0855892077088356,0.9229131937026978,0.9229131937026978,0.0,249.84249877929688,253.0,55734.5625,0.0,3758.474609375,1.0,279.44140625,283.11474609375,295.3406677246094,298.8894348144531,293.1499938964844,293.1499938964844,279.1499938964844,33884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260308742523192,1.0,0.0,0.0,3.627288579940796,3.627311944961548,8.779251743362693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1044921875,0.0,1492.3182373046875,1895.4371337890625,0.0,3644.70751953125,0.8986882567405701,1.0,0.0,3.0,1.0,0.0
18206400,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7468839287757874,0.3470065891742706,0.3178751170635223,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8854555487632751,0.588358461856842,0.5614117980003357,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9192070960998536,0.6552807092666626,0.4606982171535492,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8059588670730591,0.4376998841762543,0.4199630320072174,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.658941924571991,0.2365390807390213,1.0942232608795166,284.9925537109375,284.95001220703125,301.9792785644531,292.3713073730469,298.31982421875,297.0940246582031,284.9916076660156,1.0,0.6772645711898804,0.3421781063079834,0.3421781063079834,1.0,1.0,-3.427605628967285,0.8592401742935181,2.5683655738830566,0.0855892077088356,0.9229131937026978,0.9229131937026978,0.0,249.84249877929688,253.0,55734.5625,0.0,3758.474609375,1.0,279.44140625,283.11474609375,295.3406677246094,298.8894348144531,293.1499938964844,293.1499938964844,279.1499938964844,33884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260308742523192,1.0,0.0,0.0,3.627288579940796,3.627311944961548,8.779251743362693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1044921875,0.0,1492.3182373046875,1895.4371337890625,0.0,3644.70751953125,0.8986882567405701,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7445353865623474,0.3456239402294159,0.3169988393783569,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8824693560600281,0.5863087177276611,0.5598976612091064,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.916143000125885,0.6537536382675171,0.4600065648555755,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8034082055091858,0.436411440372467,0.4190896153450012,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6566910147666931,0.2355843484401703,1.0910955667495728,284.8785095214844,284.95001220703125,301.9697265625,292.36822509765625,298.31365966796875,297.0892333984375,284.8817749023437,1.0,0.6772823929786682,0.3422964215278625,0.3422964215278625,1.0,1.0,-3.419095754623413,0.8569883704185486,2.562107563018799,0.08542300760746,0.8322984576225281,0.8322984576225281,0.0,251.9806365966797,253.0,56221.82421875,0.0,3750.182861328125,1.0,279.1772766113281,282.9867553710937,295.3956298828125,299.06787109375,293.1499938964844,293.1499938964844,279.1499938964844,40043.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327201247215272,1.0,0.0,0.0,3.523355960845948,3.5233795642852783,8.283356009997078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.248046875,0.0,1425.984130859375,1895.4371337890625,0.0,3706.048828125,0.8791611194610596,1.0,0.0,3.0,1.0,0.0
18206520,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7430819272994995,0.3449164927005768,0.3163819313049316,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8806712627410889,0.5852609872817993,0.5589311718940735,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9142507910728456,0.6529775261878967,0.4594665169715881,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8018431067466736,0.4357365667819977,0.4184876382350921,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6553268432617188,0.235067680478096,1.089039325714111,284.900146484375,284.95001220703125,301.9646911621094,292.3664855957031,298.3102111816406,297.0865783691406,284.9011535644531,1.0,0.6772043704986572,0.3423559367656708,0.3423559367656708,1.0,1.0,-3.4133448600769043,0.855408787727356,2.557935953140259,0.0851687639951706,0.8335570096969604,0.8335570096969604,0.0,253.2281951904297,256.0,56051.86328125,0.0,3743.448974609375,1.0,279.1582336425781,283.0082702636719,295.38238525390625,299.02020263671875,293.1499938964844,293.1499938964844,279.45001220703125,39453.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330416321754456,1.0,0.0,0.0,3.4784247875213623,3.478447914123535,8.073438948486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.6796875,0.0,1375.156494140625,1895.4371337890625,0.0,3708.989013671875,0.8701804280281067,1.0,0.0,3.0,1.0,0.0
18206580,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7399441599845886,0.3436088263988495,0.3151499330997467,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8766289353370667,0.583010733127594,0.5567401051521301,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9102694392204284,0.6517801880836487,0.4585363566875458,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7983534932136536,0.434391051530838,0.4171889722347259,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6521996259689331,0.2339102178812027,1.0840165615081787,284.9898986816406,284.95001220703125,301.9487609863281,292.3606262207031,298.3030700683594,297.0826721191406,284.9889831542969,1.0,0.677108645439148,0.3425337970256805,0.3425337970256805,1.0,1.0,-3.400499105453491,0.8520178198814392,2.5484812259674072,0.0846783742308616,0.9108201861381532,0.9108201861381532,0.0,256.09716796875,259.0,55173.48828125,0.0,3728.944580078125,1.0,279.4410400390625,283.123779296875,295.32965087890625,298.8443298339844,293.1499938964844,293.1499938964844,279.1499938964844,33899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231371283531188,1.0,0.0,0.0,3.581486225128174,3.581509113311768,8.558937452107784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.0947265625,0.0,1442.8531494140625,1895.4371337890625,0.0,3618.0810546875,0.8884093761444092,1.0,0.0,3.0,1.0,0.0
18206640,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7399441599845886,0.3436088263988495,0.3151499330997467,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8766289353370667,0.583010733127594,0.5567401051521301,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9102694392204284,0.6517801880836487,0.4585363566875458,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7983534932136536,0.434391051530838,0.4171889722347259,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6521996259689331,0.2339102178812027,1.0840165615081787,284.9898986816406,284.95001220703125,301.9487609863281,292.3606262207031,298.3030700683594,297.0826721191406,284.9889831542969,1.0,0.677108645439148,0.3425337970256805,0.3425337970256805,1.0,1.0,-3.400499105453491,0.8520178198814392,2.5484812259674072,0.0846783742308616,0.9108201861381532,0.9108201861381532,0.0,256.09716796875,259.0,55173.48828125,0.0,3728.944580078125,1.0,279.4410400390625,283.123779296875,295.32965087890625,298.8443298339844,293.1499938964844,293.1499938964844,279.1499938964844,33899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231371283531188,1.0,0.0,0.0,3.581486225128174,3.581509113311768,8.558937452107784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.0947265625,0.0,1442.8531494140625,1895.4371337890625,0.0,3618.0810546875,0.8884093761444092,1.0,0.0,3.0,1.0,0.0
18206700,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7383396029472351,0.3425787687301636,0.3145162165164947,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.874565839767456,0.5814750790596008,0.5556260943412781,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9082492589950562,0.6506323218345642,0.4580384194850921,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7965673208236694,0.4334124326705932,0.4165348410606384,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6506326794624329,0.2331700772047042,1.081571102142334,284.8720092773437,284.95001220703125,301.9403076171875,292.3573303222656,298.2984619140625,297.0795593261719,284.8713684082031,1.0,0.677086353302002,0.3426227271556854,0.3426227271556854,1.0,1.0,-3.3940770626068115,0.8503149747848511,2.54376220703125,0.0845499113202095,0.8256608247756958,0.8256608247756958,0.0,257.6198425292969,259.0,55793.0703125,0.0,3722.2197265625,1.0,279.2000427246094,282.98797607421875,295.3828430175781,299.04180908203125,293.1499938964844,293.1499938964844,279.1499938964844,38878.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287211298942566,1.0,0.0,0.0,3.5226449966430664,3.5226683616638184,8.280013616968063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.86328125,0.0,1416.83056640625,1895.4371337890625,0.0,3669.4130859375,0.8765606880187988,1.0,0.0,3.0,1.0,0.0
18206760,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7362662553787231,0.3414457440376282,0.3135793209075928,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8719958662986755,0.5798218846321106,0.5541598200798035,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.90566748380661,0.6493521332740784,0.4572058916091919,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7942973971366882,0.4323240518569946,0.4156054854393005,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6486814618110657,0.2323372960090637,1.078344702720642,284.9017028808594,284.95001220703125,301.9315185546875,292.353759765625,298.29315185546875,297.0756225585937,284.9027404785156,1.0,0.6769291758537292,0.3427484929561615,0.3427484929561615,1.0,1.0,-3.3851895332336426,0.8479616045951843,2.5372281074523926,0.0842734426259994,0.824530303478241,0.824530303478241,0.0,259.4627380371094,262.0,55433.38671875,0.0,3711.41748046875,1.0,279.15899658203125,283.02276611328125,295.369140625,298.9698181152344,293.1499938964844,293.1499938964844,279.45001220703125,39491.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300174117088318,1.0,0.0,0.0,3.427769184112549,3.4277918338775635,7.840006901460583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.68701171875,0.0,1324.231201171875,1895.4371337890625,0.0,3681.301025390625,0.8590202927589417,1.0,0.0,3.0,1.0,0.0
18206820,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7332002520561218,0.3400374352931976,0.3122702240943908,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8680644035339355,0.577450156211853,0.5518696904182434,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9020220637321472,0.6479930281639099,0.4561771750450134,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7908422350883484,0.4308553338050842,0.4142025113105774,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6456202864646912,0.231070876121521,1.0728678703308103,284.9872741699219,284.95001220703125,301.9129943847656,292.34588623046875,298.2857666015625,297.0719909667969,284.98638916015625,1.0,0.6767243146896362,0.3430000245571136,0.3430000245571136,1.0,1.0,-3.371342897415161,0.8444749712944031,2.5268681049346924,0.0839262455701828,0.8983795642852783,0.8983795642852783,0.0,262.3271789550781,265.0,54569.41796875,0.0,3694.6298828125,1.0,279.44061279296875,283.13385009765625,295.3145446777344,298.7924499511719,293.1499938964844,293.1499938964844,279.75,33928.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200610518455504,1.0,0.0,0.0,3.5320818424224854,3.532104253768921,8.324435611939407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.28955078125,0.0,1390.89501953125,1895.4371337890625,0.0,3589.7216796875,0.8773553371429443,1.0,0.0,3.0,1.0,0.0
18206880,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7332002520561218,0.3400374352931976,0.3122702240943908,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8680644035339355,0.577450156211853,0.5518696904182434,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9020220637321472,0.6479930281639099,0.4561771750450134,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7908422350883484,0.4308553338050842,0.4142025113105774,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6456202864646912,0.231070876121521,1.0728678703308103,284.9872741699219,284.95001220703125,301.9129943847656,292.34588623046875,298.2857666015625,297.0719909667969,284.98638916015625,1.0,0.6767243146896362,0.3430000245571136,0.3430000245571136,1.0,1.0,-3.371342897415161,0.8444749712944031,2.5268681049346924,0.0839262455701828,0.8983795642852783,0.8983795642852783,0.0,262.3271789550781,265.0,54569.41796875,0.0,3694.6298828125,1.0,279.44061279296875,283.13385009765625,295.3145446777344,298.7924499511719,293.1499938964844,293.1499938964844,279.75,33928.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200610518455504,1.0,0.0,0.0,3.5320818424224854,3.532104253768921,8.324435611939407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.28955078125,0.0,1390.89501953125,1895.4371337890625,0.0,3589.7216796875,0.8773553371429443,1.0,0.0,3.0,1.0,0.0
18206940,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7306553721427917,0.3388307392597198,0.3112911283969879,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8647179007530212,0.5753231644630432,0.5499754548072815,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8990382552146912,0.6468916535377502,0.4554923176765442,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.787929117679596,0.4295967221260071,0.4131190180778503,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6430457830429077,0.2299709320068359,1.0684140920639038,285.0438537597656,284.95001220703125,301.8931884765625,292.3370056152344,298.2798767089844,297.07049560546875,285.0411071777344,1.0,0.6767440438270569,0.3432515561580658,0.3432515561580658,1.0,1.0,-3.360403299331665,0.8418717980384827,2.518531560897827,0.0838865637779235,0.9995074272155762,0.9995074272155762,0.0,264.9398803710937,268.0,53950.37890625,0.0,3683.428466796875,1.0,279.7413330078125,283.2121276855469,295.31103515625,298.7350158691406,293.1499938964844,293.1499938964844,279.45001220703125,31318.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121356010437012,1.0,0.0,0.0,3.719648361206055,3.719672203063965,9.232026059180498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.484375,0.0,1576.3458251953125,1895.4371337890625,0.0,3516.41259765625,0.9175594449043274,1.0,0.0,3.0,1.0,0.0
18207000,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7306553721427917,0.3388307392597198,0.3112911283969879,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8647179007530212,0.5753231644630432,0.5499754548072815,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8990382552146912,0.6468916535377502,0.4554923176765442,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.787929117679596,0.4295967221260071,0.4131190180778503,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6430457830429077,0.2299709320068359,1.0684140920639038,285.0438537597656,284.95001220703125,301.8931884765625,292.3370056152344,298.2798767089844,297.07049560546875,285.0411071777344,1.0,0.6767440438270569,0.3432515561580658,0.3432515561580658,1.0,1.0,-3.360403299331665,0.8418717980384827,2.518531560897827,0.0838865637779235,0.9995074272155762,0.9995074272155762,0.0,264.9398803710937,268.0,53950.37890625,0.0,3683.428466796875,1.0,279.7413330078125,283.2121276855469,295.31103515625,298.7350158691406,293.1499938964844,293.1499938964844,279.45001220703125,31318.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121356010437012,1.0,0.0,0.0,3.719648361206055,3.719672203063965,9.232026059180498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.484375,0.0,1576.3458251953125,1895.4371337890625,0.0,3516.41259765625,0.9175594449043274,1.0,0.0,3.0,1.0,0.0
18207060,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7267800569534302,0.3362462222576141,0.3094898462295532,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8599724769592285,0.5716732740402222,0.5471346974372864,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8944175243377686,0.6438302993774414,0.4538777768611908,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7836729288101196,0.4271441102027893,0.4113165438175201,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6394709348678589,0.2281539291143417,1.0621241331100464,284.88018798828125,284.95001220703125,301.8721008300781,292.3271179199219,298.26861572265625,297.0627136230469,284.8812866210937,1.0,0.6765056252479553,0.3435476124286651,0.3435476124286651,1.0,1.0,-3.34316086769104,0.8374437689781189,2.5057170391082764,0.0836089923977851,0.8723993897438049,0.8723993897438049,0.0,268.6278686523437,271.0,54632.41796875,0.0,3663.38818359375,1.0,279.45660400390625,283.030517578125,295.36181640625,298.9107666015625,293.1499938964844,293.1499938964844,279.75,38290.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233983159065248,1.0,0.0,0.0,3.651608943939209,3.651633262634277,8.89737293618964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.61181640625,0.0,1552.107177734375,1895.4371337890625,0.0,3620.48681640625,0.9068957567214966,1.0,0.0,3.0,1.0,0.0
18207120,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7267800569534302,0.3362462222576141,0.3094898462295532,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8599724769592285,0.5716732740402222,0.5471346974372864,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8944175243377686,0.6438302993774414,0.4538777768611908,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7836729288101196,0.4271441102027893,0.4113165438175201,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6394709348678589,0.2281539291143417,1.0621241331100464,284.88018798828125,284.95001220703125,301.8721008300781,292.3271179199219,298.26861572265625,297.0627136230469,284.8812866210937,1.0,0.6765056252479553,0.3435476124286651,0.3435476124286651,1.0,1.0,-3.34316086769104,0.8374437689781189,2.5057170391082764,0.0836089923977851,0.8723993897438049,0.8723993897438049,0.0,268.6278686523437,271.0,54632.41796875,0.0,3663.38818359375,1.0,279.45660400390625,283.030517578125,295.36181640625,298.9107666015625,293.1499938964844,293.1499938964844,279.75,38290.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233983159065248,1.0,0.0,0.0,3.651608943939209,3.651633262634277,8.89737293618964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.61181640625,0.0,1552.107177734375,1895.4371337890625,0.0,3620.48681640625,0.9068957567214966,1.0,0.0,3.0,1.0,0.0
18207180,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7233381271362305,0.3345197141170501,0.3078185021877289,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.855782151222229,0.5689292550086975,0.5444098114967346,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8904097676277161,0.6420074701309204,0.4524362981319427,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7798681855201721,0.4253281950950622,0.4095297455787658,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6361638307571411,0.2266110181808471,1.05532968044281,284.9872741699219,284.95001220703125,301.8497314453125,292.3162536621094,298.25933837890625,297.0580139160156,284.9861755371094,1.0,0.6760531663894653,0.3438436985015869,0.3438436985015869,1.0,1.0,-3.325811624526977,0.8329882025718689,2.492823362350464,0.0830487534403801,0.9549022912979126,0.9549022912979126,0.0,271.7843933105469,274.0,53579.4765625,0.0,3640.227783203125,1.0,279.7422790527344,283.16571044921875,295.29168701171875,298.7118835449219,293.1499938964844,293.1499938964844,279.45001220703125,33859.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914656698703766,1.0,0.0,0.0,3.741690397262573,3.7417149543762207,9.34176568989642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0419921875,0.0,1621.174560546875,1895.4371337890625,0.0,3539.76806640625,0.9243823289871216,1.0,0.0,3.0,1.0,0.0
18207240,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7233381271362305,0.3345197141170501,0.3078185021877289,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.855782151222229,0.5689292550086975,0.5444098114967346,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8904097676277161,0.6420074701309204,0.4524362981319427,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7798681855201721,0.4253281950950622,0.4095297455787658,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6361638307571411,0.2266110181808471,1.05532968044281,284.9872741699219,284.95001220703125,301.8497314453125,292.3162536621094,298.25933837890625,297.0580139160156,284.9861755371094,1.0,0.6760531663894653,0.3438436985015869,0.3438436985015869,1.0,1.0,-3.325811624526977,0.8329882025718689,2.492823362350464,0.0830487534403801,0.9549022912979126,0.9549022912979126,0.0,271.7843933105469,274.0,53579.4765625,0.0,3640.227783203125,1.0,279.7422790527344,283.16571044921875,295.29168701171875,298.7118835449219,293.1499938964844,293.1499938964844,279.45001220703125,33859.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914656698703766,1.0,0.0,0.0,3.741690397262573,3.7417149543762207,9.34176568989642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0419921875,0.0,1621.174560546875,1895.4371337890625,0.0,3539.76806640625,0.9243823289871216,1.0,0.0,3.0,1.0,0.0
