time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207300,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7217325568199158,0.3333492577075958,0.3070591986179352,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8538335561752319,0.5672183036804199,0.5431318879127502,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8885530233383179,0.6406335830688477,0.4517851769924164,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7781021595001221,0.4241699874401092,0.4087072014808655,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6346310377120972,0.2257134467363357,1.0521726608276367,284.8563842773437,284.95001220703125,301.8381042480469,292.3104553222656,298.25408935546875,297.054931640625,284.85369873046875,1.0,0.6758624315261841,0.3439917266368866,0.3439917266368866,1.0,1.0,-3.317799091339112,0.8309547901153564,2.486844301223755,0.0829417333006858,0.8587534427642822,0.8587534427642822,0.0,273.30743408203125,274.0,54298.76171875,0.0,3629.943359375,1.0,279.4957580566406,283.0137939453125,295.3416442871094,298.9082946777344,293.1499938964844,293.1499938964844,279.45001220703125,38355.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207488298416138,1.0,0.0,0.0,3.694895505905152,3.694920539855957,9.109564871323528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.2822265625,0.0,1601.535400390625,1895.4371337890625,0.0,3596.067626953125,0.9146387577056884,1.0,0.0,3.0,1.0,0.0
18207360,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7196367383003235,0.3320313096046448,0.3059758841991424,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8514126539230347,0.5653409957885742,0.5414769053459167,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8861356973648071,0.6390628218650818,0.450771301984787,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7758743166923523,0.4228658974170685,0.4075919687747955,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6327423453330994,0.224705308675766,1.0482109785079956,284.880126953125,284.95001220703125,301.8261413574219,292.3044128417969,298.2480163574219,297.0509338378906,284.8819580078125,1.0,0.6755335330963135,0.3441939055919647,0.3441939055919647,1.0,1.0,-3.307184219360352,0.8282684087753296,2.4789156913757324,0.0827256888151168,0.8461063504219055,0.8461063504219055,0.0,275.16552734375,277.0,53859.53125,0.0,3615.47216796875,1.0,279.45733642578125,283.0474853515625,295.323486328125,298.82794189453125,293.1499938964844,293.1499938964844,279.75,40089.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223605990409852,1.0,0.0,0.0,3.582526683807373,3.5825507640838623,8.563910682823916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.3251953125,0.0,1489.4185791015625,1895.4371337890625,0.0,3610.927490234375,0.8934955596923828,1.0,0.0,3.0,1.0,0.0
18207420,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7165199518203735,0.330439954996109,0.3044458031654358,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8477581739425659,0.5627268552780151,0.5388930439949036,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8826666474342346,0.6373981833457947,0.4494674503803253,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7725256681442261,0.4211282432079315,0.4058838784694671,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6297644376754761,0.2231833338737487,1.0414398908615112,284.98834228515625,284.95001220703125,301.8013000488281,292.2916259765625,298.2397766113281,297.0477600097656,284.9870300292969,1.0,0.6750068068504333,0.3445982635021209,0.3445982635021209,1.0,1.0,-3.29046368598938,0.8243070244789124,2.4661567211151123,0.082517959177494,0.929857850074768,0.929857850074768,0.0,277.9716186523437,265.0,52824.84765625,0.0,3592.13427734375,1.0,279.7425842285156,283.1823425292969,295.2563781738281,298.6284484863281,293.1499938964844,293.1499938964844,279.45001220703125,34106.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115049242973328,1.0,0.0,0.0,3.671657085418701,3.6716809272766113,8.995338589556923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.388671875,0.0,1543.1483154296875,1895.4371337890625,0.0,3510.565185546875,0.9086276292800904,1.0,0.0,3.0,1.0,0.0
18207480,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7165199518203735,0.330439954996109,0.3044458031654358,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8477581739425659,0.5627268552780151,0.5388930439949036,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8826666474342346,0.6373981833457947,0.4494674503803253,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7725256681442261,0.4211282432079315,0.4058838784694671,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6297644376754761,0.2231833338737487,1.0414398908615112,284.98834228515625,284.95001220703125,301.8013000488281,292.2916259765625,298.2397766113281,297.0477600097656,284.9870300292969,1.0,0.6750068068504333,0.3445982635021209,0.3445982635021209,1.0,1.0,-3.29046368598938,0.8243070244789124,2.4661567211151123,0.082517959177494,0.929857850074768,0.929857850074768,0.0,277.9716186523437,265.0,52824.84765625,0.0,3592.13427734375,1.0,279.7425842285156,283.1823425292969,295.2563781738281,298.6284484863281,293.1499938964844,293.1499938964844,279.45001220703125,34106.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115049242973328,1.0,0.0,0.0,3.671657085418701,3.6716809272766113,8.995338589556923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.388671875,0.0,1543.1483154296875,1895.4371337890625,0.0,3510.565185546875,0.9086276292800904,1.0,0.0,3.0,1.0,0.0
18207540,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7165166735649109,0.3280328810214996,0.3024084568023681,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8479864001274109,0.5592048168182373,0.5357441306114197,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.883458137512207,0.6345140337944031,0.4476400315761566,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7728679776191711,0.4187042713165283,0.403702825307846,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6294976472854614,0.2213019728660583,1.033084273338318,284.8911437988281,284.95001220703125,301.7752380371094,292.2778625488281,298.2289733886719,297.04217529296875,284.8920593261719,1.0,0.6702678203582764,0.3450025916099548,0.3450025916099548,1.0,1.0,-3.26937198638916,0.818964421749115,2.4504075050354004,0.0821598321199417,0.8321712613105774,0.8321712613105774,0.0,274.3182983398437,253.0,53017.91015625,0.0,3522.76123046875,1.0,279.4583740234375,283.0753173828125,295.2918701171875,298.7435607910156,293.1499938964844,293.1499938964844,279.75,39997.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183823466300964,1.0,0.0,0.0,3.5018858909606934,3.5019092559814453,8.182711894733075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.1943359375,0.0,1403.2362060546875,1895.4371337890625,0.0,3574.221923828125,0.875741183757782,1.0,0.0,3.0,1.0,0.0
18207600,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7165166735649109,0.3280328810214996,0.3024084568023681,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8479864001274109,0.5592048168182373,0.5357441306114197,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.883458137512207,0.6345140337944031,0.4476400315761566,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7728679776191711,0.4187042713165283,0.403702825307846,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6294976472854614,0.2213019728660583,1.033084273338318,284.8911437988281,284.95001220703125,301.7752380371094,292.2778625488281,298.2289733886719,297.04217529296875,284.8920593261719,1.0,0.6702678203582764,0.3450025916099548,0.3450025916099548,1.0,1.0,-3.26937198638916,0.818964421749115,2.4504075050354004,0.0821598321199417,0.8321712613105774,0.8321712613105774,0.0,274.3182983398437,253.0,53017.91015625,0.0,3522.76123046875,1.0,279.4583740234375,283.0753173828125,295.2918701171875,298.7435607910156,293.1499938964844,293.1499938964844,279.75,39997.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183823466300964,1.0,0.0,0.0,3.5018858909606934,3.5019092559814453,8.182711894733075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.1943359375,0.0,1403.2362060546875,1895.4371337890625,0.0,3574.221923828125,0.875741183757782,1.0,0.0,3.0,1.0,0.0
18207660,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.719150960445404,0.3264825642108917,0.3005441427230835,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8512957096099854,0.5565842390060425,0.5327732563018799,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8877213597297668,0.6328111290931702,0.4460377395153045,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7761285901069641,0.4169630706310272,0.4015986621379852,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6313355565071106,0.2198102921247482,1.0244994163513184,284.9871826171875,284.95001220703125,301.7479858398437,292.2631225585937,298.2211303710937,297.0404052734375,284.9861755371094,1.0,0.6636092066764832,0.345496118068695,0.345496118068695,1.0,1.0,-3.2487711906433105,0.8140224814414978,2.434748649597168,0.0818501338362693,0.9102824330329896,0.9102824330329896,0.0,266.3374328613281,241.0,51983.859375,0.0,3431.296630859375,1.0,279.7411804199219,283.1991882324219,295.2267150878906,298.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,34146.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072610139846802,1.0,0.0,0.0,3.593656063079834,3.593679189682007,8.617202524874301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.75830078125,0.0,1457.730224609375,1895.4371337890625,0.0,3471.16748046875,0.8913065195083618,1.0,0.0,3.0,1.0,0.0
18207720,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.719150960445404,0.3264825642108917,0.3005441427230835,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8512957096099854,0.5565842390060425,0.5327732563018799,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8877213597297668,0.6328111290931702,0.4460377395153045,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7761285901069641,0.4169630706310272,0.4015986621379852,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6313355565071106,0.2198102921247482,1.0244994163513184,284.9871826171875,284.95001220703125,301.7479858398437,292.2631225585937,298.2211303710937,297.0404052734375,284.9861755371094,1.0,0.6636092066764832,0.345496118068695,0.345496118068695,1.0,1.0,-3.2487711906433105,0.8140224814414978,2.434748649597168,0.0818501338362693,0.9102824330329896,0.9102824330329896,0.0,266.3374328613281,241.0,51983.859375,0.0,3431.296630859375,1.0,279.7411804199219,283.1991882324219,295.2267150878906,298.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,34146.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072610139846802,1.0,0.0,0.0,3.593656063079834,3.593679189682007,8.617202524874301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.75830078125,0.0,1457.730224609375,1895.4371337890625,0.0,3471.16748046875,0.8913065195083618,1.0,0.0,3.0,1.0,0.0
18207780,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7224515676498413,0.3241605460643768,0.2983467280864715,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8556049466133118,0.5530931353569031,0.5294018983840942,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8930262923240662,0.6299324035644531,0.4440234005451202,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7803386449813843,0.4145667552947998,0.3991984128952026,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6338904500007629,0.2179920822381973,1.015294075012207,284.8965148925781,284.95001220703125,301.7195129394531,292.2474670410156,298.2110900878906,297.0364074707031,284.8970642089844,1.0,0.6558427214622498,0.3459896445274353,0.3459896445274353,1.0,1.0,-3.225705862045288,0.8082926273345947,2.4174132347106934,0.081475906074047,0.8188568353652954,0.8188568353652954,0.0,256.9057006835937,229.0,52108.1484375,0.0,3327.380859375,1.0,279.45904541015625,283.0997314453125,295.2601013183594,298.65594482421875,293.1499938964844,293.1499938964844,279.75,39931.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138250350952148,1.0,0.0,0.0,3.419957637786865,3.41998028755188,7.804314350323693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.78466796875,0.0,1319.5382080078125,1895.4371337890625,0.0,3532.06689453125,0.8577149510383606,1.0,0.0,3.0,1.0,0.0
18207840,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7224515676498413,0.3241605460643768,0.2983467280864715,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8556049466133118,0.5530931353569031,0.5294018983840942,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8930262923240662,0.6299324035644531,0.4440234005451202,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7803386449813843,0.4145667552947998,0.3991984128952026,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6338904500007629,0.2179920822381973,1.015294075012207,284.8965148925781,284.95001220703125,301.7195129394531,292.2474670410156,298.2110900878906,297.0364074707031,284.8970642089844,1.0,0.6558427214622498,0.3459896445274353,0.3459896445274353,1.0,1.0,-3.225705862045288,0.8082926273345947,2.4174132347106934,0.081475906074047,0.8188568353652954,0.8188568353652954,0.0,256.9057006835937,229.0,52108.1484375,0.0,3327.380859375,1.0,279.45904541015625,283.0997314453125,295.2601013183594,298.65594482421875,293.1499938964844,293.1499938964844,279.75,39931.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138250350952148,1.0,0.0,0.0,3.419957637786865,3.41998028755188,7.804314350323693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.78466796875,0.0,1319.5382080078125,1895.4371337890625,0.0,3532.06689453125,0.8577149510383606,1.0,0.0,3.0,1.0,0.0
18207900,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7244681119918823,0.3233408629894256,0.2972480356693268,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8582521677017212,0.5517114996910095,0.5277070999145508,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8962193727493286,0.6289846897125244,0.443023145198822,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7828927040100098,0.4136352837085724,0.3979734182357788,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.635475218296051,0.2172193676233291,1.0105135440826416,285.001220703125,284.95001220703125,301.704833984375,292.2392883300781,298.2068176269531,297.0355834960937,285.00201416015625,1.0,0.6516650915145874,0.3462364077568054,0.3462364077568054,1.0,1.0,-3.2139179706573486,0.8053445816040039,2.4085733890533447,0.0811484530568122,0.8883150815963745,0.8883150815963745,0.0,251.6861114501953,229.0,51207.4453125,0.0,3272.610107421875,1.0,279.6958923339844,283.2279663085937,295.1942749023437,298.4329833984375,293.1499938964844,293.1499938964844,279.75,34751.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062557220458984,1.0,0.0,0.0,3.4596424102783203,3.4596643447875977,7.986486139088811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.95556640625,0.0,1322.66796875,1895.4371337890625,0.0,3461.823486328125,0.8638259172439575,1.0,0.0,3.0,1.0,0.0
18207960,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7270887494087219,0.322628378868103,0.2964098155498504,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.861606776714325,0.5504452586174011,0.5263102650642395,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9001951217651367,0.628165066242218,0.4423089325428009,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7861102223396301,0.4128051102161407,0.3969772458076477,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6375646591186523,0.2165290862321853,1.0063564777374268,284.9847106933594,284.95001220703125,301.6898498535156,292.2308959960937,298.2035217285156,297.0356750488281,284.9832458496094,1.0,0.6474733352661133,0.3465401232242584,0.3465401232242584,1.0,1.0,-3.2041735649108887,0.8031824231147766,2.400991201400757,0.0811874344944953,0.8919999599456787,0.8919999599456787,0.0,246.0115661621093,217.0,51114.37890625,0.0,3220.17138671875,1.0,279.7412109375,283.2147827148437,295.19287109375,298.4598388671875,293.1499938964844,293.1499938964844,280.04998779296875,34014.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025267958641052,1.0,0.0,0.0,3.5180587768554688,3.5180811882019043,8.258467687483062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.45263671875,0.0,1376.949951171875,1895.4371337890625,0.0,3427.12646484375,0.8740592002868652,1.0,0.0,3.0,1.0,0.0
18208020,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7329502701759338,0.3213372230529785,0.2948278486728668,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8691850304603577,0.5480740070343018,0.5236335396766663,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.909237802028656,0.626690149307251,0.4409590661525726,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7933284044265747,0.4112879335880279,0.3950957357883453,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6424027681350708,0.2152777165174484,0.9985672235488892,285.0433654785156,284.95001220703125,301.6590270996094,292.21337890625,298.1977844238281,297.037109375,285.0404052734375,1.0,0.6389874219894409,0.3471476137638092,0.3471476137638092,1.0,1.0,-3.1858010292053223,0.7992103695869446,2.3865907192230225,0.081391654908657,0.9935411214828492,0.9935411214828492,0.0,234.348388671875,205.0,50374.08203125,0.0,3116.8583984375,1.0,280.04119873046875,283.2960510253906,295.18121337890625,298.38623046875,293.1499938964844,293.1499938964844,279.75,31294.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932681083679199,1.0,0.0,0.0,3.703684329986572,3.7037081718444815,9.152952884505794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.57666015625,0.0,1557.9945068359375,1895.4371337890625,0.0,3340.7568359375,0.913963258266449,1.0,0.0,3.0,1.0,0.0
18208080,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7329502701759338,0.3213372230529785,0.2948278486728668,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8691850304603577,0.5480740070343018,0.5236335396766663,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.909237802028656,0.626690149307251,0.4409590661525726,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7933284044265747,0.4112879335880279,0.3950957357883453,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6424027681350708,0.2152777165174484,0.9985672235488892,285.0433654785156,284.95001220703125,301.6590270996094,292.21337890625,298.1977844238281,297.037109375,285.0404052734375,1.0,0.6389874219894409,0.3471476137638092,0.3471476137638092,1.0,1.0,-3.1858010292053223,0.7992103695869446,2.3865907192230225,0.081391654908657,0.9935411214828492,0.9935411214828492,0.0,234.348388671875,205.0,50374.08203125,0.0,3116.8583984375,1.0,280.04119873046875,283.2960510253906,295.18121337890625,298.38623046875,293.1499938964844,293.1499938964844,279.75,31294.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932681083679199,1.0,0.0,0.0,3.703684329986572,3.7037081718444815,9.152952884505794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.57666015625,0.0,1557.9945068359375,1895.4371337890625,0.0,3340.7568359375,0.913963258266449,1.0,0.0,3.0,1.0,0.0
18208140,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7380375266075134,0.3187434375286102,0.2924669682979584,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8761051297187805,0.5442505478858948,0.5200502872467041,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9179418683052064,0.6233130693435669,0.4387016594409942,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7998555898666382,0.4086378216743469,0.3925292491912842,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6467904448509216,0.2133835703134536,0.9891636371612548,284.8752746582031,284.95001220703125,301.62701416015625,292.1949462890625,298.1871337890625,297.0331726074219,284.87652587890625,1.0,0.6300527453422546,0.3477550745010376,0.3477550745010376,1.0,1.0,-3.161560297012329,0.7933698892593384,2.368190288543701,0.0811901837587356,0.8615501523017883,0.8615501523017883,0.0,223.4351043701172,193.0,50898.51953125,0.0,3006.37451171875,1.0,279.7567749023437,283.1144104003906,295.2290954589844,298.5487060546875,293.1499938964844,293.1499938964844,280.04998779296875,38769.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904618799686432,1.0,0.0,0.0,3.620650768280029,3.6206750869750977,8.74714999099524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.15966796875,0.0,1521.313720703125,1895.4371337890625,0.0,3446.598876953125,0.9003134369850159,1.0,0.0,3.0,1.0,0.0
18208200,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7380375266075134,0.3187434375286102,0.2924669682979584,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8761051297187805,0.5442505478858948,0.5200502872467041,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9179418683052064,0.6233130693435669,0.4387016594409942,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7998555898666382,0.4086378216743469,0.3925292491912842,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6467904448509216,0.2133835703134536,0.9891636371612548,284.8752746582031,284.95001220703125,301.62701416015625,292.1949462890625,298.1871337890625,297.0331726074219,284.87652587890625,1.0,0.6300527453422546,0.3477550745010376,0.3477550745010376,1.0,1.0,-3.161560297012329,0.7933698892593384,2.368190288543701,0.0811901837587356,0.8615501523017883,0.8615501523017883,0.0,223.4351043701172,193.0,50898.51953125,0.0,3006.37451171875,1.0,279.7567749023437,283.1144104003906,295.2290954589844,298.5487060546875,293.1499938964844,293.1499938964844,280.04998779296875,38769.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904618799686432,1.0,0.0,0.0,3.620650768280029,3.6206750869750977,8.74714999099524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.15966796875,0.0,1521.313720703125,1895.4371337890625,0.0,3446.598876953125,0.9003134369850159,1.0,0.0,3.0,1.0,0.0
18208260,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7442267537117004,0.3169923722743988,0.2902351319789886,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8843899369239807,0.5413162112236023,0.5165798664093018,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9285491108894348,0.6211713552474976,0.4366182386875152,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8074995279312134,0.4066240489482879,0.3899871408939361,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6520350575447083,0.2117753624916076,0.979370653629303,284.9838562011719,284.95001220703125,301.5938720703125,292.17559814453125,298.1781005859375,297.0315856933594,284.9826354980469,1.0,0.6207500696182251,0.3483932912349701,0.3483932912349701,1.0,1.0,-3.137359857559204,0.7876111268997192,2.349748611450196,0.0807926282286644,0.942465603351593,0.942465603351593,0.0,211.9277191162109,181.0,49768.6796875,0.0,2894.362548828125,1.0,280.04205322265625,283.2513732910156,295.1463317871094,298.333740234375,293.1499938964844,293.1499938964844,279.75,33969.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894807755947113,1.0,0.0,0.0,3.707367181777954,3.7073912620544434,9.17116437904042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.7353515625,0.0,1582.5048828125,1895.4371337890625,0.0,3355.138671875,0.9167081117630004,1.0,0.0,3.0,1.0,0.0
18208320,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7442267537117004,0.3169923722743988,0.2902351319789886,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8843899369239807,0.5413162112236023,0.5165798664093018,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9285491108894348,0.6211713552474976,0.4366182386875152,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8074995279312134,0.4066240489482879,0.3899871408939361,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6520350575447083,0.2117753624916076,0.979370653629303,284.9838562011719,284.95001220703125,301.5938720703125,292.17559814453125,298.1781005859375,297.0315856933594,284.9826354980469,1.0,0.6207500696182251,0.3483932912349701,0.3483932912349701,1.0,1.0,-3.137359857559204,0.7876111268997192,2.349748611450196,0.0807926282286644,0.942465603351593,0.942465603351593,0.0,211.9277191162109,181.0,49768.6796875,0.0,2894.362548828125,1.0,280.04205322265625,283.2513732910156,295.1463317871094,298.333740234375,293.1499938964844,293.1499938964844,279.75,33969.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894807755947113,1.0,0.0,0.0,3.707367181777954,3.7073912620544434,9.17116437904042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.7353515625,0.0,1582.5048828125,1895.4371337890625,0.0,3355.138671875,0.9167081117630004,1.0,0.0,3.0,1.0,0.0
18208380,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7509183287620544,0.3145508468151092,0.2878686189651489,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.893296480178833,0.5376052260398865,0.5129355192184448,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9397909641265868,0.6179738640785217,0.4343379139900207,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8153043985366821,0.4040204882621765,0.3873244524002075,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6578002572059631,0.2098612934350967,0.9694105982780457,284.8778381347656,284.95001220703125,301.5595703125,292.1553649902344,298.16717529296875,297.0281066894531,284.8793029785156,1.0,0.6112569570541382,0.3490315079689026,0.3490315079689026,1.0,1.0,-3.112222671508789,0.781520426273346,2.330702304840088,0.0804556533694267,0.8317942023277283,0.8317942023277283,0.0,200.5552978515625,169.0,49901.515625,0.0,2782.767578125,1.0,279.7580871582031,283.1390075683594,295.1723327636719,298.4333801269531,293.1499938964844,293.1499938964844,280.04998779296875,40553.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023349285125732,1.0,0.0,0.0,3.525055170059204,3.525078773498535,8.291347626254719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.62939453125,0.0,1431.458251953125,1895.4371337890625,0.0,3425.33984375,0.8812547922134399,1.0,0.0,3.0,1.0,0.0
18208440,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7509183287620544,0.3145508468151092,0.2878686189651489,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.893296480178833,0.5376052260398865,0.5129355192184448,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9397909641265868,0.6179738640785217,0.4343379139900207,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8153043985366821,0.4040204882621765,0.3873244524002075,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6578002572059631,0.2098612934350967,0.9694105982780457,284.8778381347656,284.95001220703125,301.5595703125,292.1553649902344,298.16717529296875,297.0281066894531,284.8793029785156,1.0,0.6112569570541382,0.3490315079689026,0.3490315079689026,1.0,1.0,-3.112222671508789,0.781520426273346,2.330702304840088,0.0804556533694267,0.8317942023277283,0.8317942023277283,0.0,200.5552978515625,169.0,49901.515625,0.0,2782.767578125,1.0,279.7580871582031,283.1390075683594,295.1723327636719,298.4333801269531,293.1499938964844,293.1499938964844,280.04998779296875,40553.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023349285125732,1.0,0.0,0.0,3.525055170059204,3.525078773498535,8.291347626254719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.62939453125,0.0,1431.458251953125,1895.4371337890625,0.0,3425.33984375,0.8812547922134399,1.0,0.0,3.0,1.0,0.0
18208500,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7546928524971008,0.3136958181858063,0.2866970598697662,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8982409238815308,0.5361461639404297,0.5111203193664551,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9458787441253662,0.6169164776802063,0.4332185685634613,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.819476842880249,0.4030094742774963,0.3859830796718597,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6610301733016968,0.2090461254119873,0.964296817779541,284.9947509765625,284.95001220703125,301.5420227050781,292.1449279785156,298.1623840332031,297.02740478515625,284.99664306640625,1.0,0.6064058542251587,0.3493506014347076,0.3493506014347076,1.0,1.0,-3.0995194911956787,0.7784265279769897,2.3210930824279785,0.0801495388150215,0.9050903916358948,0.9050903916358948,0.0,194.75230407714844,169.0,48925.953125,0.0,2726.71728515625,1.0,279.9984130859375,283.2807922363281,295.09869384765625,298.199462890625,293.1499938964844,293.1499938964844,280.04998779296875,35234.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943516612052917,1.0,0.0,0.0,3.554878234863281,3.554901361465454,8.432236313637986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.609375,0.0,1424.31494140625,1895.4371337890625,0.0,3350.879150390625,0.8854669332504272,1.0,0.0,3.0,1.0,0.0
18208560,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7594106793403625,0.3129877150058746,0.2858291268348694,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9042158126831056,0.5348492860794067,0.5096560716629028,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9530035853385924,0.6160469651222229,0.4324378669261932,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8244417309761047,0.402136743068695,0.3849126398563385,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6650513410568237,0.2083340436220169,0.9599114060401917,284.9848022460937,284.95001220703125,301.524169921875,292.1342468261719,298.1588134765625,297.0277709960937,284.9833374023437,1.0,0.6016369462013245,0.3497468829154968,0.3497468829154968,1.0,1.0,-3.0892155170440674,0.7762851119041443,2.3129303455352783,0.0802940130233764,0.91243577003479,0.91243577003479,0.0,188.6184234619141,157.0,48806.08203125,0.0,2674.041015625,1.0,280.0420837402344,283.2729797363281,295.0932312011719,298.219482421875,293.1499938964844,293.1499938964844,279.75,34200.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902130722999573,1.0,0.0,0.0,3.6115453243255615,3.6115686893463135,8.703210028215835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.1123046875,0.0,1477.4794921875,1895.4371337890625,0.0,3312.199951171875,0.8951780200004578,1.0,0.0,3.0,1.0,0.0
18208620,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7646670341491699,0.3117262721061706,0.2847030758857727,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9112005829811096,0.5328792929649353,0.5078374147415161,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9606056213378906,0.6143702268600464,0.4313671886920929,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8299351930618286,0.4007680118083954,0.3835909366607666,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6695889234542847,0.2073359042406082,0.9548187851905824,284.8587951660156,284.95001220703125,301.5038452148437,292.1220397949219,298.1535949707031,297.0267944335937,284.8597412109375,1.0,0.5962527394294739,0.350190669298172,0.350190669298172,1.0,1.0,-3.076683282852173,0.7735744118690491,2.303108930587769,0.0804699659347534,0.8161500096321106,0.8161500096321106,0.0,181.9987335205078,157.0,49247.0546875,0.0,2614.823974609375,1.0,279.79010009765625,283.1353759765625,295.1460876464844,298.396484375,293.1499938964844,293.1499938964844,279.75,40347.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962416052818298,1.0,0.0,0.0,3.5167171955108643,3.516740798950196,8.252170573541662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.4716796875,0.0,1421.2227783203125,1895.4371337890625,0.0,3368.52587890625,0.8764960169792175,1.0,0.0,3.0,1.0,0.0
18208680,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7684681415557861,0.3106638789176941,0.2835624814033508,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.916541874408722,0.5312497019767761,0.5061090588569641,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9659480452537536,0.6129621863365173,0.430232286453247,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8339611887931824,0.3996164202690124,0.3823202550411224,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6728987693786621,0.2064902335405349,0.9502140879631042,284.89117431640625,284.95001220703125,301.4876403808594,292.1122436523437,298.1488342285156,297.0254211425781,284.8921203613281,1.0,0.5918967127799988,0.3505393862724304,0.3505393862724304,1.0,1.0,-3.064807176589966,0.7707969546318054,2.294010162353516,0.0803644880652427,0.8157461285591125,0.8157461285591125,0.0,177.0693359375,145.0,48884.4453125,0.0,2566.1552734375,1.0,279.75897216796875,283.17431640625,295.12451171875,298.3211669921875,293.1499938964844,293.1499938964844,280.04998779296875,40420.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896881103515625,1.0,0.0,0.0,3.4194648265838623,3.419487476348877,7.802065056239371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.3515625,0.0,1322.482177734375,1895.4371337890625,0.0,3374.49462890625,0.8580743670463562,1.0,0.0,3.0,1.0,0.0
18208740,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7797342538833618,0.3090938627719879,0.2815582454204559,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9322109222412108,0.528471827507019,0.5028561949729919,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9800340533256532,0.6109778881072998,0.4283374845981598,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.845560610294342,0.3977122902870178,0.379926323890686,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6825625896453857,0.2049732804298401,0.940864086151123,284.9854736328125,284.95001220703125,301.45001220703125,292.08935546875,298.1405334472656,297.02557373046875,284.98443603515625,1.0,0.5820437669754028,0.351331889629364,0.351331889629364,1.0,1.0,-3.0420844554901123,0.765816867351532,2.276267766952514,0.0803787112236023,0.8918038010597229,0.8918038010597229,0.0,165.11087036132812,133.0,47865.02734375,0.0,2460.903076171875,1.0,280.0404968261719,283.2948913574219,295.0483093261719,298.1156005859375,293.1499938964844,293.1499938964844,280.3500061035156,34123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847241997718811,1.0,0.0,0.0,3.515721559524536,3.515743970870972,8.247498044511303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.82275390625,0.0,1375.32080078125,1895.4371337890625,0.0,3260.83642578125,0.8738120198249817,1.0,0.0,3.0,1.0,0.0
18208800,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7797342538833618,0.3090938627719879,0.2815582454204559,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9322109222412108,0.528471827507019,0.5028561949729919,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9800340533256532,0.6109778881072998,0.4283374845981598,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.845560610294342,0.3977122902870178,0.379926323890686,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6825625896453857,0.2049732804298401,0.940864086151123,284.9854736328125,284.95001220703125,301.45001220703125,292.08935546875,298.1405334472656,297.02557373046875,284.98443603515625,1.0,0.5820437669754028,0.351331889629364,0.351331889629364,1.0,1.0,-3.0420844554901123,0.765816867351532,2.276267766952514,0.0803787112236023,0.8918038010597229,0.8918038010597229,0.0,165.11087036132812,133.0,47865.02734375,0.0,2460.903076171875,1.0,280.0404968261719,283.2948913574219,295.0483093261719,298.1156005859375,293.1499938964844,293.1499938964844,280.3500061035156,34123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847241997718811,1.0,0.0,0.0,3.515721559524536,3.515743970870972,8.247498044511303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.82275390625,0.0,1375.32080078125,1895.4371337890625,0.0,3260.83642578125,0.8738120198249817,1.0,0.0,3.0,1.0,0.0
18208860,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7937174439430237,0.3077611923217773,0.2799131572246551,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9508528113365172,0.5259747505187988,0.5000314712524414,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9947112798690796,0.609295129776001,0.4268199205398559,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8600399494171143,0.3960531651973724,0.3778843879699707,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6945897340774536,0.2036580443382263,0.932682991027832,285.04998779296875,284.95001220703125,301.41033935546875,292.0649108886719,298.13348388671875,297.0276184082031,285.046875,1.0,0.5723233819007874,0.352147102355957,0.352147102355957,1.0,1.0,-3.0225956439971924,0.7618911266326904,2.260704517364502,0.0807722955942154,0.9997125864028932,0.9997125864028932,0.0,152.90745544433594,136.0,47087.640625,0.0,2361.76123046875,1.0,280.3412170410156,283.38018798828125,295.0288391113281,298.0321960449219,293.1499938964844,293.1499938964844,280.04998779296875,31139.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745044469833374,1.0,0.0,0.0,3.708353996276856,3.7083778381347656,9.176047797154752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.3115234375,0.0,1562.114990234375,1895.4371337890625,0.0,3165.0595703125,0.9148916602134703,1.0,0.0,3.0,1.0,0.0
18208920,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7937174439430237,0.3077611923217773,0.2799131572246551,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9508528113365172,0.5259747505187988,0.5000314712524414,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9947112798690796,0.609295129776001,0.4268199205398559,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8600399494171143,0.3960531651973724,0.3778843879699707,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6945897340774536,0.2036580443382263,0.932682991027832,285.04998779296875,284.95001220703125,301.41033935546875,292.0649108886719,298.13348388671875,297.0276184082031,285.046875,1.0,0.5723233819007874,0.352147102355957,0.352147102355957,1.0,1.0,-3.0225956439971924,0.7618911266326904,2.260704517364502,0.0807722955942154,0.9997125864028932,0.9997125864028932,0.0,152.90745544433594,136.0,47087.640625,0.0,2361.76123046875,1.0,280.3412170410156,283.38018798828125,295.0288391113281,298.0321960449219,293.1499938964844,293.1499938964844,280.04998779296875,31139.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745044469833374,1.0,0.0,0.0,3.708353996276856,3.7083778381347656,9.176047797154752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.3115234375,0.0,1562.114990234375,1895.4371337890625,0.0,3165.0595703125,0.9148916602134703,1.0,0.0,3.0,1.0,0.0
18208980,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7975764274597168,0.3051154017448425,0.277743399143219,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9560274481773376,0.5220255851745605,0.4965757727622986,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9987167119979858,0.6056983470916748,0.4245018661022186,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8644298911094666,0.3932568430900574,0.3754254281520843,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6977339386940002,0.2017005980014801,0.9241355657577516,284.8720703125,284.95001220703125,301.36785888671875,292.0382080078125,298.12158203125,297.02459716796875,284.8733825683594,1.0,0.566763162612915,0.3529623448848724,0.3529623448848724,1.0,1.0,-2.9998269081115723,0.7568855285644531,2.242941379547119,0.0809235498309135,0.8630728721618652,0.8630728721618652,0.0,148.01231384277344,139.0,47632.8046875,0.0,2295.3671875,1.0,280.0566711425781,283.189453125,295.0758056640625,298.1933288574219,293.1499938964844,293.1499938964844,280.3500061035156,38747.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886689305305481,1.0,0.0,0.0,3.631397485733032,3.6314218044281006,8.79915319274005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.5869140625,0.0,1533.0196533203125,1895.4371337890625,0.0,3279.233154296875,0.9025884866714478,1.0,0.0,3.0,1.0,0.0
18209040,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7975764274597168,0.3051154017448425,0.277743399143219,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9560274481773376,0.5220255851745605,0.4965757727622986,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9987167119979858,0.6056983470916748,0.4245018661022186,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8644298911094666,0.3932568430900574,0.3754254281520843,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6977339386940002,0.2017005980014801,0.9241355657577516,284.8720703125,284.95001220703125,301.36785888671875,292.0382080078125,298.12158203125,297.02459716796875,284.8733825683594,1.0,0.566763162612915,0.3529623448848724,0.3529623448848724,1.0,1.0,-2.9998269081115723,0.7568855285644531,2.242941379547119,0.0809235498309135,0.8630728721618652,0.8630728721618652,0.0,148.01231384277344,139.0,47632.8046875,0.0,2295.3671875,1.0,280.0566711425781,283.189453125,295.0758056640625,298.1933288574219,293.1499938964844,293.1499938964844,280.3500061035156,38747.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886689305305481,1.0,0.0,0.0,3.631397485733032,3.6314218044281006,8.79915319274005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.5869140625,0.0,1533.0196533203125,1895.4371337890625,0.0,3279.233154296875,0.9025884866714478,1.0,0.0,3.0,1.0,0.0
18209100,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7970016598701477,0.304047554731369,0.2765600681304931,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.955492615699768,0.5203332901000977,0.4947259128093719,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9985730648040771,0.6043233871459961,0.4233255386352539,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8640246987342834,0.3920393586158752,0.3740838170051574,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6970157623291016,0.2007636874914169,0.919463574886322,284.9937744140625,284.95001220703125,301.3456115722656,292.02410888671875,298.115234375,297.02301025390625,284.9967041015625,1.0,0.5647071003913879,0.3533699512481689,0.3533699512481689,1.0,1.0,-2.9875288009643555,0.7540838718414307,2.233444929122925,0.0807826891541481,0.9379968047142028,0.9379968047142028,0.0,147.13905334472656,139.0,46626.625,0.0,2268.92333984375,1.0,280.3008728027344,283.3377380371094,294.9932556152344,297.9552001953125,293.1499938964844,293.1499938964844,280.3500061035156,34676.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800099492073059,1.0,0.0,0.0,3.659603357315064,3.6596271991729736,8.936373205870041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.900390625,0.0,1533.9468994140625,1895.4371337890625,0.0,3216.673828125,0.9082002639770508,1.0,0.0,3.0,1.0,0.0
