time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209160,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7965654134750366,0.3031896948814392,0.2757359743118286,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9549729228019714,0.5188702940940857,0.4932911694049835,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.998462736606598,0.6032395362854004,0.4225417375564575,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8636354207992554,0.3910073041915893,0.3730579316616058,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6963092088699341,0.1999368220567703,0.9155706167221068,284.98858642578125,284.95001220703125,301.3227233886719,292.0094909667969,298.11004638671875,297.02276611328125,284.98687744140625,1.0,0.5631449818611145,0.3538026511669159,0.3538026511669159,1.0,1.0,-2.977955341339112,0.7522082328796387,2.2257471084594727,0.0809802114963531,0.9493873715400696,0.9493873715400696,0.0,146.5150604248047,142.0,46523.421875,0.0,2248.750244140625,1.0,280.3428955078125,283.3323669433594,294.9792175292969,297.9681396484375,293.1499938964844,293.1499938964844,280.04998779296875,33747.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766974210739136,1.0,0.0,0.0,3.721404552459717,3.721428871154785,9.240746408067936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.7490234375,0.0,1596.8843994140625,1895.4371337890625,0.0,3185.623046875,0.919558048248291,1.0,0.0,3.0,1.0,0.0
18209220,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7921259999275208,0.3005324602127075,0.2736507356166839,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9495704174041748,0.5149176716804504,0.4899122416973114,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9951275587081908,0.5996694564819336,0.4204200506210327,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.859306812286377,0.3881333172321319,0.3706351816654205,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6918476223945618,0.1978230625391006,0.907029926776886,284.8712158203125,284.95001220703125,301.2751770019531,291.9788513183594,298.0956115722656,297.0179138183594,284.87359619140625,1.0,0.5607163310050964,0.3546680212020874,0.3546680212020874,1.0,1.0,-2.955665111541748,0.7474251389503479,2.208240032196045,0.0812133774161338,0.8307454586029053,0.8307454586029053,0.0,147.2050323486328,145.0,46681.43359375,0.0,2213.01806640625,1.0,280.057373046875,283.21142578125,295.00067138671875,298.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,40955.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853151202201843,1.0,0.0,0.0,3.533186435699463,3.533210039138794,8.329643037541246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.89111328125,0.0,1442.9376220703125,1895.4371337890625,0.0,3266.368896484375,0.8832659721374512,1.0,0.0,3.0,1.0,0.0
18209280,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7921259999275208,0.3005324602127075,0.2736507356166839,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9495704174041748,0.5149176716804504,0.4899122416973114,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9951275587081908,0.5996694564819336,0.4204200506210327,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.859306812286377,0.3881333172321319,0.3706351816654205,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6918476223945618,0.1978230625391006,0.907029926776886,284.8712158203125,284.95001220703125,301.2751770019531,291.9788513183594,298.0956115722656,297.0179138183594,284.87359619140625,1.0,0.5607163310050964,0.3546680212020874,0.3546680212020874,1.0,1.0,-2.955665111541748,0.7474251389503479,2.208240032196045,0.0812133774161338,0.8307454586029053,0.8307454586029053,0.0,147.2050323486328,145.0,46681.43359375,0.0,2213.01806640625,1.0,280.057373046875,283.21142578125,295.00067138671875,298.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,40955.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853151202201843,1.0,0.0,0.0,3.533186435699463,3.533210039138794,8.329643037541246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.89111328125,0.0,1442.9376220703125,1895.4371337890625,0.0,3266.368896484375,0.8832659721374512,1.0,0.0,3.0,1.0,0.0
18209340,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7871410846710205,0.2986844480037689,0.2718524038791656,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9431849122047424,0.511863112449646,0.4868750870227813,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9910230040550232,0.5973328351974487,0.418612539768219,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8543292880058289,0.3859242498874664,0.3684382140636444,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6867177486419678,0.1960268765687942,0.8988373279571533,284.9871520996094,284.95001220703125,301.2254333496094,291.94647216796875,298.0834350585937,297.0166320800781,284.9861755371094,1.0,0.5589600801467896,0.3555334210395813,0.3555334210395813,1.0,1.0,-2.9351837635040283,0.7431986927986145,2.1919851303100586,0.0814064517617225,0.9166824221611024,0.9166824221611024,0.0,148.56344604492188,148.0,45614.47265625,0.0,2184.221435546875,1.0,280.34136962890625,283.3525695800781,294.90576171875,297.8369445800781,293.1499938964844,293.1499938964844,280.04998779296875,34190.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729503154754639,1.0,0.0,0.0,3.620937824249268,3.62096118927002,8.748536401981255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.982421875,0.0,1487.644775390625,1895.4371337890625,0.0,3150.484375,0.8975183367729187,1.0,0.0,3.0,1.0,0.0
18209400,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7871410846710205,0.2986844480037689,0.2718524038791656,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9431849122047424,0.511863112449646,0.4868750870227813,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9910230040550232,0.5973328351974487,0.418612539768219,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8543292880058289,0.3859242498874664,0.3684382140636444,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6867177486419678,0.1960268765687942,0.8988373279571533,284.9871520996094,284.95001220703125,301.2254333496094,291.94647216796875,298.0834350585937,297.0166320800781,284.9861755371094,1.0,0.5589600801467896,0.3555334210395813,0.3555334210395813,1.0,1.0,-2.9351837635040283,0.7431986927986145,2.1919851303100586,0.0814064517617225,0.9166824221611024,0.9166824221611024,0.0,148.56344604492188,148.0,45614.47265625,0.0,2184.221435546875,1.0,280.34136962890625,283.3525695800781,294.90576171875,297.8369445800781,293.1499938964844,293.1499938964844,280.04998779296875,34190.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729503154754639,1.0,0.0,0.0,3.620937824249268,3.62096118927002,8.748536401981255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.982421875,0.0,1487.644775390625,1895.4371337890625,0.0,3150.484375,0.8975183367729187,1.0,0.0,3.0,1.0,0.0
18209460,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7805998921394348,0.2960600554943084,0.2698404788970947,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9346301555633544,0.5079534649848938,0.483582079410553,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9850993156433104,0.5938220024108887,0.416520744562149,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8478949069976807,0.3830624520778656,0.3660749197006225,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.680305540561676,0.1938922107219696,0.8904440402984619,284.88629150390625,284.95001220703125,301.17364501953125,291.9125061035156,298.0684509277344,297.0122985839844,284.8877258300781,1.0,0.5576048493385315,0.356445848941803,0.356445848941803,1.0,1.0,-2.913370370864868,0.738622784614563,2.174747467041016,0.0817183405160904,0.814075767993927,0.814075767993927,0.0,150.91835021972656,151.0,45708.51171875,0.0,2158.4150390625,1.0,280.058837890625,283.2483215332031,294.9285888671875,297.9306640625,293.1499938964844,293.1499938964844,280.3500061035156,40786.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804914355278015,1.0,0.0,0.0,3.4230103492736816,3.4230329990386963,7.818252925062552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.1513671875,0.0,1328.578125,1895.4371337890625,0.0,3221.18603515625,0.8591607809066772,1.0,0.0,3.0,1.0,0.0
18209520,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7805998921394348,0.2960600554943084,0.2698404788970947,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9346301555633544,0.5079534649848938,0.483582079410553,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9850993156433104,0.5938220024108887,0.416520744562149,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8478949069976807,0.3830624520778656,0.3660749197006225,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.680305540561676,0.1938922107219696,0.8904440402984619,284.88629150390625,284.95001220703125,301.17364501953125,291.9125061035156,298.0684509277344,297.0122985839844,284.8877258300781,1.0,0.5576048493385315,0.356445848941803,0.356445848941803,1.0,1.0,-2.913370370864868,0.738622784614563,2.174747467041016,0.0817183405160904,0.814075767993927,0.814075767993927,0.0,150.91835021972656,151.0,45708.51171875,0.0,2158.4150390625,1.0,280.058837890625,283.2483215332031,294.9285888671875,297.9306640625,293.1499938964844,293.1499938964844,280.3500061035156,40786.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804914355278015,1.0,0.0,0.0,3.4230103492736816,3.4230329990386963,7.818252925062552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.1513671875,0.0,1328.578125,1895.4371337890625,0.0,3221.18603515625,0.8591607809066772,1.0,0.0,3.0,1.0,0.0
18209580,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.774605393409729,0.2941504120826721,0.2680606842041015,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.92654949426651,0.5048335790634155,0.4805652201175689,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9792730212211608,0.5913937091827393,0.4147228598594665,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8419609665870667,0.3807860016822815,0.3638868927955627,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6742402911186218,0.1920423954725265,0.8822759389877319,284.9882507324219,284.95001220703125,301.1200256347656,291.8771057128906,298.0555114746094,297.01123046875,284.9871826171875,1.0,0.5564724206924438,0.357358306646347,0.357358306646347,1.0,1.0,-2.8929898738861084,0.7344872951507568,2.158502578735352,0.0819800794124603,0.894868016242981,0.894868016242981,0.0,153.255615234375,154.0,44709.0703125,0.0,2135.26123046875,1.0,280.34051513671875,283.3746643066406,294.8351745605469,297.71014404296875,293.1499938964844,293.1499938964844,280.6499938964844,34006.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680195808410645,1.0,0.0,0.0,3.5221877098083496,3.522210121154785,8.277864367300936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.50537109375,0.0,1381.173828125,1895.4371337890625,0.0,3104.232421875,0.8752259016036987,1.0,0.0,3.0,1.0,0.0
18209640,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.774605393409729,0.2941504120826721,0.2680606842041015,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.92654949426651,0.5048335790634155,0.4805652201175689,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9792730212211608,0.5913937091827393,0.4147228598594665,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8419609665870667,0.3807860016822815,0.3638868927955627,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6742402911186218,0.1920423954725265,0.8822759389877319,284.9882507324219,284.95001220703125,301.1200256347656,291.8771057128906,298.0555114746094,297.01123046875,284.9871826171875,1.0,0.5564724206924438,0.357358306646347,0.357358306646347,1.0,1.0,-2.8929898738861084,0.7344872951507568,2.158502578735352,0.0819800794124603,0.894868016242981,0.894868016242981,0.0,153.255615234375,154.0,44709.0703125,0.0,2135.26123046875,1.0,280.34051513671875,283.3746643066406,294.8351745605469,297.71014404296875,293.1499938964844,293.1499938964844,280.6499938964844,34006.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680195808410645,1.0,0.0,0.0,3.5221877098083496,3.522210121154785,8.277864367300936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.50537109375,0.0,1381.173828125,1895.4371337890625,0.0,3104.232421875,0.8752259016036987,1.0,0.0,3.0,1.0,0.0
18209700,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7718876600265503,0.2933049201965332,0.2673002481460571,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9228068590164183,0.5033969879150391,0.4792046248912811,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9764810800552368,0.5903290510177612,0.4139605164527893,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8392505049705505,0.379756897687912,0.3629198670387268,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6714573502540588,0.1911958009004593,0.8785965442657471,285.0812683105469,284.95001220703125,301.0926208496094,291.85888671875,298.049560546875,297.0115051269531,285.0836181640625,1.0,0.556046724319458,0.3578145205974579,0.3578145205974579,1.0,1.0,-2.8839380741119385,0.7327744960784912,2.151163578033448,0.0822349116206169,0.9838451147079468,0.9838451147079468,0.0,154.41416931152344,154.0,43888.37109375,0.0,2125.64892578125,1.0,280.5964660644531,283.4916687011719,294.7909240722656,297.5520935058594,293.1499938964844,293.1499938964844,280.6499938964844,31268.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598513603210449,1.0,0.0,0.0,3.613845109939575,3.613867998123169,8.714297337064636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.44482421875,0.0,1458.2657470703125,1895.4371337890625,0.0,3027.610595703125,0.8950120210647583,1.0,0.0,3.0,1.0,0.0
18209760,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7694144248962402,0.2924790978431701,0.2666463255882263,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9193573594093324,0.5019838213920593,0.4779716432094574,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.97385835647583,0.5892831087112427,0.4133196771144867,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8367608189582825,0.3787559568881988,0.3620582818984985,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6688897609710693,0.1903806924819946,0.8752344250679016,285.0625915527344,284.95001220703125,301.0648193359375,291.8404235839844,298.0439147949219,297.01202392578125,285.0594482421875,1.0,0.55572110414505,0.3582982122898102,0.3582982122898102,1.0,1.0,-2.8758227825164795,0.7314260005950928,2.1443967819213867,0.0826511606574058,1.0,1.0,0.0,155.53634643554688,157.0,43907.93359375,0.0,2117.477783203125,1.0,280.6416320800781,283.46844482421875,294.8013610839844,297.6109924316406,293.1499938964844,293.1499938964844,280.3500061035156,31122.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571761846542358,1.0,0.0,0.0,3.7173430919647217,3.717366933822632,9.220587458003138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.74267578125,0.0,1572.224609375,1895.4371337890625,0.0,3002.52392578125,0.916742742061615,1.0,0.0,3.0,1.0,0.0
18209820,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7652711272239685,0.2907007336616516,0.2654664516448974,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9137977361679076,0.4993792474269867,0.4759955406188965,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9692717790603638,0.5868611335754395,0.412085473537445,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8326972723007202,0.3768512010574341,0.3606570065021515,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6648483276367188,0.1889994293451309,0.8702785968780518,284.8763732910156,284.95001220703125,301.0287170410156,291.8163452148437,298.033935546875,297.0096435546875,284.8729248046875,1.0,0.5552628040313721,0.3589173257350921,0.3589173257350921,1.0,1.0,-2.8629143238067627,0.7288697361946106,2.1340444087982178,0.08302503824234,0.8915175199508667,0.8915175199508667,0.0,157.46206665039062,157.0,44721.24609375,0.0,2105.233154296875,1.0,280.3775939941406,283.2598876953125,294.8653259277344,297.8188781738281,293.1499938964844,293.1499938964844,280.3500061035156,36317.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677104115486145,1.0,0.0,0.0,3.715611219406128,3.7156360149383545,9.21199784897908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.0244140625,0.0,1609.8134765625,1895.4371337890625,0.0,3101.33251953125,0.9184132814407348,1.0,0.0,3.0,1.0,0.0
18209880,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.762245774269104,0.2895257472991943,0.2645085453987121,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9099171161651612,0.4977242350578308,0.4745431840419769,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9657980799674988,0.5852594971656799,0.4110520780086517,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8297829031944275,0.3756082057952881,0.3595940470695495,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6620081067085266,0.1881009340286255,0.8667502403259277,284.8706359863281,284.95001220703125,301.0081787109375,291.8026123046875,298.0270690917969,297.0069885253906,284.87115478515625,1.0,0.5548920631408691,0.3592655956745147,0.3592655956745147,1.0,1.0,-2.8532590866088867,0.7266479134559631,2.1266112327575684,0.0829534456133842,0.86859530210495,0.86859530210495,0.0,158.84585571289062,160.0,44475.828125,0.0,2095.855712890625,1.0,280.35760498046875,283.2630615234375,294.84344482421875,297.7674255371094,293.1499938964844,293.1499938964844,280.6499938964844,38440.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702825903892517,1.0,0.0,0.0,3.656785726547241,3.6568102836608887,8.922618235374102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.75927734375,0.0,1559.0277099609375,1895.4371337890625,0.0,3125.461181640625,0.9078878164291382,1.0,0.0,3.0,1.0,0.0
18209940,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7556415796279907,0.2872671782970428,0.262375146150589,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9016498923301696,0.4942211210727691,0.4711186289787292,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9578964114189148,0.5823258757591248,0.4088402390480041,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8232261538505554,0.3729778528213501,0.3570508658885956,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6554713249206543,0.1860085427761078,0.8575688600540161,284.9902038574219,284.95001220703125,300.9503479003906,291.76385498046875,298.0114440917969,297.004150390625,284.98876953125,1.0,0.5538885593414307,0.3602329790592193,0.3602329790592193,1.0,1.0,-2.829821825027466,0.7215576767921448,2.1082639694213867,0.082902617752552,0.9567835927009584,0.9567835927009584,0.0,161.93453979492188,163.0,43321.07421875,0.0,2071.9853515625,1.0,280.642333984375,283.4103088378906,294.7328491210937,297.5274353027344,293.1499938964844,293.1499938964844,280.3500061035156,33757.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599742650985718,1.0,0.0,0.0,3.7420034408569336,3.742027997970581,9.34332945234928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.78955078125,0.0,1620.7510986328125,1895.4371337890625,0.0,3028.763916015625,0.9243568778038024,1.0,0.0,3.0,1.0,0.0
18210000,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7556415796279907,0.2872671782970428,0.262375146150589,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9016498923301696,0.4942211210727691,0.4711186289787292,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9578964114189148,0.5823258757591248,0.4088402390480041,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8232261538505554,0.3729778528213501,0.3570508658885956,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6554713249206543,0.1860085427761078,0.8575688600540161,284.9902038574219,284.95001220703125,300.9503479003906,291.76385498046875,298.0114440917969,297.004150390625,284.98876953125,1.0,0.5538885593414307,0.3602329790592193,0.3602329790592193,1.0,1.0,-2.829821825027466,0.7215576767921448,2.1082639694213867,0.082902617752552,0.9567835927009584,0.9567835927009584,0.0,161.93453979492188,163.0,43321.07421875,0.0,2071.9853515625,1.0,280.642333984375,283.4103088378906,294.7328491210937,297.5274353027344,293.1499938964844,293.1499938964844,280.3500061035156,33757.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599742650985718,1.0,0.0,0.0,3.7420034408569336,3.742027997970581,9.34332945234928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.78955078125,0.0,1620.7510986328125,1895.4371337890625,0.0,3028.763916015625,0.9243568778038024,1.0,0.0,3.0,1.0,0.0
18210060,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7490674257278442,0.2843394875526428,0.2601340711116791,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8935860991477966,0.4899560809135437,0.4675436913967132,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9494938254356384,0.5783499479293823,0.4064651727676391,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8165444135665894,0.3697665333747864,0.3544049263000488,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6490402221679688,0.1836167424917221,0.8482114672660828,284.8625793457031,284.95001220703125,300.8914794921875,291.7242736816406,297.9938049316406,296.99884033203125,284.8650817871094,1.0,0.5528721213340759,0.3612734377384186,0.3612734377384186,1.0,1.0,-2.8055577278137207,0.7163291573524475,2.089228630065918,0.0830611139535904,0.8292012810707092,0.8292012810707092,0.0,165.1796417236328,166.0,43460.23828125,0.0,2047.79248046875,1.0,280.3573913574219,283.2811889648437,294.7474975585937,297.6138000488281,293.1499938964844,293.1499938964844,280.6499938964844,41357.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689924478530884,1.0,0.0,0.0,3.547889709472656,3.5479135513305664,8.399114790336171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.99560546875,0.0,1461.4727783203125,1895.4371337890625,0.0,3113.359375,0.8866297006607056,1.0,0.0,3.0,1.0,0.0
18210120,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7490674257278442,0.2843394875526428,0.2601340711116791,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8935860991477966,0.4899560809135437,0.4675436913967132,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9494938254356384,0.5783499479293823,0.4064651727676391,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8165444135665894,0.3697665333747864,0.3544049263000488,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6490402221679688,0.1836167424917221,0.8482114672660828,284.8625793457031,284.95001220703125,300.8914794921875,291.7242736816406,297.9938049316406,296.99884033203125,284.8650817871094,1.0,0.5528721213340759,0.3612734377384186,0.3612734377384186,1.0,1.0,-2.8055577278137207,0.7163291573524475,2.089228630065918,0.0830611139535904,0.8292012810707092,0.8292012810707092,0.0,165.1796417236328,166.0,43460.23828125,0.0,2047.79248046875,1.0,280.3573913574219,283.2811889648437,294.7474975585937,297.6138000488281,293.1499938964844,293.1499938964844,280.6499938964844,41357.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689924478530884,1.0,0.0,0.0,3.547889709472656,3.5479135513305664,8.399114790336171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.99560546875,0.0,1461.4727783203125,1895.4371337890625,0.0,3113.359375,0.8866297006607056,1.0,0.0,3.0,1.0,0.0
18210180,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7435212731361389,0.2822386920452118,0.2581526637077331,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8866165280342102,0.4865989685058594,0.4642642736434936,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9421040415763856,0.5756242871284485,0.4044229984283447,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8105875253677368,0.3672352135181427,0.3519519567489624,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6434162855148315,0.1815596371889114,0.8390929102897644,284.9865417480469,284.95001220703125,300.8318176269531,291.6840515136719,297.9789123535156,296.99737548828125,284.9854736328125,1.0,0.5518494248390198,0.3623139262199402,0.3623139262199402,1.0,1.0,-2.7828664779663086,0.71158766746521,2.071278810501098,0.0831671431660652,0.9176446199417114,0.9176446199417114,0.0,167.993408203125,169.0,42344.34375,0.0,2024.3985595703125,1.0,280.6414489746094,283.430419921875,294.6387023925781,297.3710327148437,293.1499938964844,293.1499938964844,280.3500061035156,34270.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855565071105957,1.0,0.0,0.0,3.629151344299317,3.629174709320069,8.788270520199148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.57568359375,0.0,1497.231689453125,1895.4371337890625,0.0,2987.419189453125,0.8994112014770508,1.0,0.0,3.0,1.0,0.0
18210240,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7435212731361389,0.2822386920452118,0.2581526637077331,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8866165280342102,0.4865989685058594,0.4642642736434936,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9421040415763856,0.5756242871284485,0.4044229984283447,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8105875253677368,0.3672352135181427,0.3519519567489624,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6434162855148315,0.1815596371889114,0.8390929102897644,284.9865417480469,284.95001220703125,300.8318176269531,291.6840515136719,297.9789123535156,296.99737548828125,284.9854736328125,1.0,0.5518494248390198,0.3623139262199402,0.3623139262199402,1.0,1.0,-2.7828664779663086,0.71158766746521,2.071278810501098,0.0831671431660652,0.9176446199417114,0.9176446199417114,0.0,167.993408203125,169.0,42344.34375,0.0,2024.3985595703125,1.0,280.6414489746094,283.430419921875,294.6387023925781,297.3710327148437,293.1499938964844,293.1499938964844,280.3500061035156,34270.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855565071105957,1.0,0.0,0.0,3.629151344299317,3.629174709320069,8.788270520199148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.57568359375,0.0,1497.231689453125,1895.4371337890625,0.0,2987.419189453125,0.8994112014770508,1.0,0.0,3.0,1.0,0.0
18210300,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7409229874610901,0.280910462141037,0.257225751876831,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8833049535751343,0.4846099615097046,0.4626963138580322,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.938517451286316,0.5738025903701782,0.4034470915794372,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8076756000518799,0.3657439053058624,0.3507939875125885,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6407945156097412,0.1804383993148803,0.8348199129104614,284.8546447753906,284.95001220703125,300.8017578125,291.6637268066406,297.97088623046875,296.9959411621094,284.8502197265625,1.0,0.5514068603515625,0.3628341555595398,0.3628341555595398,1.0,1.0,-2.772172689437866,0.7094098329544067,2.062762975692749,0.0833597257733345,0.8214845061302185,0.8214845061302185,0.0,169.39498901367188,169.0,42881.90234375,0.0,2013.8204345703125,1.0,280.39892578125,283.2808532714844,294.687255859375,297.5478210449219,293.1499938964844,293.1499938964844,280.3500061035156,39446.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615179657936096,1.0,0.0,0.0,3.563783407211304,3.5638070106506348,8.474535206914879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.892578125,0.0,1464.5250244140625,1895.4371337890625,0.0,3043.242431640625,0.8856591582298279,1.0,0.0,3.0,1.0,0.0
18210360,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7377262115478516,0.2794187068939209,0.2559936344623565,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8793270587921143,0.4824399054050445,0.4607709050178528,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9340407848358154,0.5717637538909912,0.4021138548851013,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8040661811828613,0.3640972673892975,0.349358320236206,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6377274990081787,0.1792135685682296,0.8298631906509399,284.8788452148437,284.95001220703125,300.77154541015625,291.643310546875,297.9619140625,296.9933776855469,284.8813781738281,1.0,0.5508682727813721,0.3634015619754791,0.3634015619754791,1.0,1.0,-2.7590956687927246,0.7065509557723999,2.052544593811035,0.0833734571933746,0.8080563545227051,0.8080563545227051,0.0,171.1048583984375,172.0,42387.1484375,0.0,2000.947021484375,1.0,280.3585510253906,283.323974609375,294.6592102050781,297.4576721191406,293.1499938964844,293.1499938964844,280.6499938964844,41507.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631240725517273,1.0,0.0,0.0,3.412395477294922,3.4124181270599365,7.769838816784613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.15576171875,0.0,1323.0670166015625,1895.4371337890625,0.0,3058.307861328125,0.8573307991027832,1.0,0.0,3.0,1.0,0.0
18210420,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7326598763465881,0.2773098051548004,0.2540443241596222,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8728834390640259,0.4790666997432709,0.4575205743312835,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.926904559135437,0.5689843893051147,0.4000789225101471,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7981264591217041,0.36154505610466,0.346921443939209,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6326029300689697,0.1771568059921264,0.8208357095718384,284.9884338378906,284.95001220703125,300.7108764648437,291.6022644042969,297.9474792480469,296.9926147460937,284.9872741699219,1.0,0.5499032139778137,0.3645363450050354,0.3645363450050354,1.0,1.0,-2.7366175651550293,0.7020317912101746,2.03458571434021,0.0836327821016311,0.8921992182731628,0.8921992182731628,0.0,173.89398193359375,175.0,41369.859375,0.0,1978.3251953125,1.0,280.640380859375,283.4560852050781,294.5548095703125,297.2257385253906,293.1499938964844,293.1499938964844,280.95001220703125,34031.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493900895118713,1.0,0.0,0.0,3.5119845867156982,3.512006998062134,8.229974923779082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.07763671875,0.0,1370.8011474609375,1895.4371337890625,0.0,2929.55859375,0.8729617595672607,1.0,0.0,3.0,1.0,0.0
18210480,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7326598763465881,0.2773098051548004,0.2540443241596222,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8728834390640259,0.4790666997432709,0.4575205743312835,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.926904559135437,0.5689843893051147,0.4000789225101471,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7981264591217041,0.36154505610466,0.346921443939209,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6326029300689697,0.1771568059921264,0.8208357095718384,284.9884338378906,284.95001220703125,300.7108764648437,291.6022644042969,297.9474792480469,296.9926147460937,284.9872741699219,1.0,0.5499032139778137,0.3645363450050354,0.3645363450050354,1.0,1.0,-2.7366175651550293,0.7020317912101746,2.03458571434021,0.0836327821016311,0.8921992182731628,0.8921992182731628,0.0,173.89398193359375,175.0,41369.859375,0.0,1978.3251953125,1.0,280.640380859375,283.4560852050781,294.5548095703125,297.2257385253906,293.1499938964844,293.1499938964844,280.95001220703125,34031.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493900895118713,1.0,0.0,0.0,3.5119845867156982,3.512006998062134,8.229974923779082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.07763671875,0.0,1370.8011474609375,1895.4371337890625,0.0,2929.55859375,0.8729617595672607,1.0,0.0,3.0,1.0,0.0
18210540,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7284046411514282,0.2754645943641662,0.2524812817573547,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8673766851425171,0.4760007858276367,0.454729288816452,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9208603501319884,0.5665270686149597,0.3984451293945312,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7930226922035217,0.3592589795589447,0.344859629869461,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6281945109367371,0.1753058433532714,0.8129813075065613,285.0682678222656,284.95001220703125,300.6499938964844,291.56103515625,297.9348449707031,296.9939880371094,285.0652770996094,1.0,0.5491994619369507,0.3656711280345917,0.3656711280345917,1.0,1.0,-2.71750283241272,0.6985830068588257,2.0189197063446045,0.0841853469610214,1.0,1.0,0.0,176.4249725341797,178.0,40526.640625,0.0,1960.02685546875,1.0,280.9413146972656,283.5545654296875,294.5152893066406,297.1177062988281,293.1499938964844,293.1499938964844,280.6499938964844,31063.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369637131690979,1.0,0.0,0.0,3.711096048355103,3.7111198902130127,9.1896225740129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.87744140625,0.0,1564.65869140625,1895.4371337890625,0.0,2813.360595703125,0.9152442216873168,1.0,0.0,3.0,1.0,0.0
18210600,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7284046411514282,0.2754645943641662,0.2524812817573547,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8673766851425171,0.4760007858276367,0.454729288816452,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9208603501319884,0.5665270686149597,0.3984451293945312,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7930226922035217,0.3592589795589447,0.344859629869461,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6281945109367371,0.1753058433532714,0.8129813075065613,285.0682678222656,284.95001220703125,300.6499938964844,291.56103515625,297.9348449707031,296.9939880371094,285.0652770996094,1.0,0.5491994619369507,0.3656711280345917,0.3656711280345917,1.0,1.0,-2.71750283241272,0.6985830068588257,2.0189197063446045,0.0841853469610214,1.0,1.0,0.0,176.4249725341797,178.0,40526.640625,0.0,1960.02685546875,1.0,280.9413146972656,283.5545654296875,294.5152893066406,297.1177062988281,293.1499938964844,293.1499938964844,280.6499938964844,31063.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369637131690979,1.0,0.0,0.0,3.711096048355103,3.7111198902130127,9.1896225740129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.87744140625,0.0,1564.65869140625,1895.4371337890625,0.0,2813.360595703125,0.9152442216873168,1.0,0.0,3.0,1.0,0.0
18210660,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7227414846420288,0.2723848223686218,0.2502273917198181,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8604428172111511,0.4715618789196014,0.4511338472366333,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.912972629070282,0.5622041821479797,0.3959665894508362,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7865180969238281,0.3558940589427948,0.34218829870224,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6227801442146301,0.1728808432817459,0.8038156628608704,284.8685302734375,284.95001220703125,300.589111328125,291.519775390625,297.9174499511719,296.9896850585937,284.86895751953125,1.0,0.5483866930007935,0.3668479919433594,0.3668479919433594,1.0,1.0,-2.6932804584503174,0.6934896111488342,1.9997907876968384,0.0843609049916267,0.8675246238708496,0.8675246238708496,0.0,179.79541015625,181.0,41067.95703125,0.0,1937.8358154296875,1.0,280.65740966796875,283.3422546386719,294.5617370605469,297.2748413085937,293.1499938964844,293.1499938964844,280.95001220703125,38450.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504078388214111,1.0,0.0,0.0,3.6541380882263184,3.654162645339966,8.909702842174738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.513671875,0.0,1556.1337890625,1895.4371337890625,0.0,2939.0908203125,0.907327115535736,1.0,0.0,3.0,1.0,0.0
18210720,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7227414846420288,0.2723848223686218,0.2502273917198181,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8604428172111511,0.4715618789196014,0.4511338472366333,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.912972629070282,0.5622041821479797,0.3959665894508362,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7865180969238281,0.3558940589427948,0.34218829870224,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6227801442146301,0.1728808432817459,0.8038156628608704,284.8685302734375,284.95001220703125,300.589111328125,291.519775390625,297.9174499511719,296.9896850585937,284.86895751953125,1.0,0.5483866930007935,0.3668479919433594,0.3668479919433594,1.0,1.0,-2.6932804584503174,0.6934896111488342,1.9997907876968384,0.0843609049916267,0.8675246238708496,0.8675246238708496,0.0,179.79541015625,181.0,41067.95703125,0.0,1937.8358154296875,1.0,280.65740966796875,283.3422546386719,294.5617370605469,297.2748413085937,293.1499938964844,293.1499938964844,280.95001220703125,38450.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504078388214111,1.0,0.0,0.0,3.6541380882263184,3.654162645339966,8.909702842174738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.513671875,0.0,1556.1337890625,1895.4371337890625,0.0,2939.0908203125,0.907327115535736,1.0,0.0,3.0,1.0,0.0
18210780,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7172234058380127,0.2699472606182098,0.2479405999183654,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8539314270019531,0.4678163826465606,0.4474856853485107,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9058583974838256,0.5589174628257751,0.3935154974460602,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7802966833114624,0.3530072569847107,0.3394101858139038,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6173088550567627,0.1706188917160034,0.7939098477363586,284.992431640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9014587402344,296.9873352050781,284.9908752441406,1.0,0.5473774075508118,0.3680248260498047,0.3680248260498047,1.0,1.0,-2.667954206466675,0.6879881620407104,1.9799660444259644,0.0842386186122894,0.95821875333786,0.95821875333786,0.0,182.95260620117188,184.0,39904.5546875,0.0,1913.2607421875,1.0,280.9422912597656,283.4930725097656,294.443603515625,297.0290832519531,293.1499938964844,293.1499938964844,280.6499938964844,33658.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392050862312317,1.0,0.0,0.0,3.740551233291626,3.7405755519866943,9.336077937405208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.16015625,0.0,1618.3079833984375,1895.4371337890625,0.0,2834.289306640625,0.9239601492881776,1.0,0.0,3.0,1.0,0.0
18210840,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7172234058380127,0.2699472606182098,0.2479405999183654,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8539314270019531,0.4678163826465606,0.4474856853485107,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9058583974838256,0.5589174628257751,0.3935154974460602,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7802966833114624,0.3530072569847107,0.3394101858139038,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6173088550567627,0.1706188917160034,0.7939098477363586,284.992431640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9014587402344,296.9873352050781,284.9908752441406,1.0,0.5473774075508118,0.3680248260498047,0.3680248260498047,1.0,1.0,-2.667954206466675,0.6879881620407104,1.9799660444259644,0.0842386186122894,0.95821875333786,0.95821875333786,0.0,182.95260620117188,184.0,39904.5546875,0.0,1913.2607421875,1.0,280.9422912597656,283.4930725097656,294.443603515625,297.0290832519531,293.1499938964844,293.1499938964844,280.6499938964844,33658.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392050862312317,1.0,0.0,0.0,3.740551233291626,3.7405755519866943,9.336077937405208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.16015625,0.0,1618.3079833984375,1895.4371337890625,0.0,2834.289306640625,0.9239601492881776,1.0,0.0,3.0,1.0,0.0
18210900,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7146631479263306,0.2685122489929199,0.2469114363193512,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8509824872016907,0.465695172548294,0.4457873404026031,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9027811288833618,0.5568995475769043,0.3923996686935425,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7774645090103149,0.3513796031475067,0.3381208479404449,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6147009134292603,0.1694111227989196,0.7892479300498962,284.847412109375,284.95001220703125,300.4982604980469,291.45819091796875,297.89312744140625,296.98565673828125,284.8399963378906,1.0,0.5469145774841309,0.3686132729053497,0.3686132729053497,1.0,1.0,-2.6561882495880127,0.6855101585388184,1.970678210258484,0.08436881005764,0.8537896871566772,0.8537896871566772,0.0,184.4332427978516,184.0,40535.30859375,0.0,1902.009033203125,1.0,280.69561767578125,283.3253479003906,294.4916381835937,297.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,38265.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460980653762817,1.0,0.0,0.0,3.697651863098145,3.69767689704895,9.123161248680844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.7216796875,0.0,1604.0057373046875,1895.4371337890625,0.0,2898.73876953125,0.9148913025856018,1.0,0.0,3.0,1.0,0.0
18210960,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.711455762386322,0.2668755352497101,0.2455723881721496,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.847504198551178,0.4633477628231048,0.4437223374843597,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8990990519523621,0.554597795009613,0.3909119963645935,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7741070985794067,0.3495629131793976,0.3365464508533478,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6115667223930359,0.1680813729763031,0.7838852405548096,284.8546142578125,284.95001220703125,300.4681701660156,291.4378356933594,297.8838195800781,296.9826965332031,284.85809326171875,1.0,0.5463462471961975,0.369258165359497,0.369258165359497,1.0,1.0,-2.641977071762085,0.6823310256004333,1.9596461057662964,0.084339290857315,0.8227720260620117,0.8227720260620117,0.0,186.1997985839844,172.0,40020.1875,0.0,1888.4119873046875,1.0,280.6571350097656,283.35748291015625,294.4618835449219,297.1162109375,293.1499938964844,293.1499938964844,280.95001220703125,41949.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484467267990112,1.0,0.0,0.0,3.535419225692749,3.5354433059692383,8.340174986187776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.64990234375,0.0,1452.505859375,1895.4371337890625,0.0,2920.724365234375,0.8841937780380249,1.0,0.0,3.0,1.0,0.0
