time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211020,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7106008529663086,0.2652122676372528,0.2437824606895446,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8468117713928223,0.4607302248477936,0.4409237504005432,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.898761510848999,0.5523315072059631,0.3890146315097809,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7733861207962036,0.3475252687931061,0.3343564569950104,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6101540327072144,0.1664579361677169,0.7758268713951111,284.9934387207031,284.95001220703125,300.4251403808594,291.40869140625,297.8728332519531,296.9815979003906,284.9922790527344,1.0,0.5425552725791931,0.3701868653297424,0.3701868653297424,1.0,1.0,-2.621864557266236,0.6778600811958313,1.9440045356750488,0.0842583328485488,0.9112595319747924,0.9112595319747924,0.0,184.4436798095703,172.0,38975.98046875,0.0,1850.3197021484373,1.0,280.9264221191406,283.5173034667969,294.3498229980469,296.86309814453125,293.1499938964844,293.1499938964844,280.95001220703125,34391.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360478281974792,1.0,0.0,0.0,3.593444347381592,3.5934674739837646,8.616186732979259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.1015625,0.0,1459.3040771484375,1895.4371337890625,0.0,2804.81298828125,0.8919736742973328,1.0,0.0,3.0,1.0,0.0
18211080,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7111546397209167,0.2646254301071167,0.2432172298431396,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8474858999252319,0.4597735702991485,0.439987450838089,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.899722158908844,0.5515092611312866,0.3884299397468567,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.774013876914978,0.3467876017093658,0.3336173593997955,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.610343873500824,0.1658735424280166,0.7729358077049255,284.98541259765625,284.95001220703125,300.40850830078125,291.3974609375,297.8690795898437,296.98175048828125,284.9842224121094,1.0,0.5407363176345825,0.3705480098724365,0.3705480098724365,1.0,1.0,-2.6149959564208984,0.6764307022094727,1.938565135002136,0.0843546465039253,0.9133667945861816,0.9133667945861816,0.0,182.9247894287109,160.0,38878.93359375,0.0,1833.323486328125,1.0,280.9413146972656,283.5119934082031,294.3459167480469,296.8665771484375,293.1499938964844,293.1499938964844,280.6499938964844,34312.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336349129676819,1.0,0.0,0.0,3.615124225616455,3.615147590637207,8.720466553313599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.97705078125,0.0,1482.2086181640625,1895.4371337890625,0.0,2782.308349609375,0.8962821364402771,1.0,0.0,3.0,1.0,0.0
18211140,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7137404084205627,0.2617672681808471,0.2406328320503235,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8508597612380981,0.4554881751537323,0.4359675049781799,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9041630625724792,0.5473600625991821,0.3856249153614044,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7771767973899841,0.3434824049472809,0.3304602801799774,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6117604970932007,0.1634605228900909,0.7614668011665344,284.8736267089844,284.95001220703125,300.34967041015625,291.357666015625,297.8529357910156,296.97900390625,284.8761901855469,1.0,0.5328122973442078,0.371837854385376,0.371837854385376,1.0,1.0,-2.5861215591430664,0.6698198318481445,1.9163017272949217,0.0842896401882171,0.7983106970787048,0.7983106970787048,0.0,176.10964965820312,148.0,38847.5390625,0.0,1760.8331298828125,1.0,280.65899658203125,283.4060363769531,294.3705444335937,296.9508056640625,293.1499938964844,293.1499938964844,280.95001220703125,42085.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407962322235107,1.0,0.0,0.0,3.375765323638916,3.3757879734039307,7.603924814247875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.78515625,0.0,1291.0474853515625,1895.4371337890625,0.0,2849.1552734375,0.8499475121498108,1.0,0.0,3.0,1.0,0.0
18211200,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7137404084205627,0.2617672681808471,0.2406328320503235,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8508597612380981,0.4554881751537323,0.4359675049781799,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9041630625724792,0.5473600625991821,0.3856249153614044,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7771767973899841,0.3434824049472809,0.3304602801799774,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6117604970932007,0.1634605228900909,0.7614668011665344,284.8736267089844,284.95001220703125,300.34967041015625,291.357666015625,297.8529357910156,296.97900390625,284.8761901855469,1.0,0.5328122973442078,0.371837854385376,0.371837854385376,1.0,1.0,-2.5861215591430664,0.6698198318481445,1.9163017272949217,0.0842896401882171,0.7983106970787048,0.7983106970787048,0.0,176.10964965820312,148.0,38847.5390625,0.0,1760.8331298828125,1.0,280.65899658203125,283.4060363769531,294.3705444335937,296.9508056640625,293.1499938964844,293.1499938964844,280.95001220703125,42085.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407962322235107,1.0,0.0,0.0,3.375765323638916,3.3757879734039307,7.603924814247875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.78515625,0.0,1291.0474853515625,1895.4371337890625,0.0,2849.1552734375,0.8499475121498108,1.0,0.0,3.0,1.0,0.0
18211260,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7188169360160828,0.2596598267555237,0.2382305711507797,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8572882413864136,0.4520161151885986,0.4321475028991699,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9125117659568788,0.544306755065918,0.383050262928009,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7832131385803223,0.3407902419567108,0.3274173736572265,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.615289032459259,0.1613783538341522,0.7500626444816589,284.98651123046875,284.95001220703125,300.29180908203125,291.31866455078125,297.840087890625,296.9797668457031,284.98516845703125,1.0,0.5234635472297668,0.373270183801651,0.373270183801651,1.0,1.0,-2.55818772315979,0.6637991070747375,1.894388556480408,0.0844863653182983,0.8820090293884277,0.8820090293884277,0.0,166.96070861816406,136.0,37784.03125,0.0,1680.9134521484375,1.0,280.9400329589844,283.541015625,294.2623291015625,296.7139587402344,293.1499938964844,293.1499938964844,281.25,34113.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251813650131226,1.0,0.0,0.0,3.4722769260406494,3.4722988605499268,8.044925152717042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.19384765625,0.0,1330.8546142578125,1895.4371337890625,0.0,2703.636474609375,0.86412113904953,1.0,0.0,3.0,1.0,0.0
18211320,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7188169360160828,0.2596598267555237,0.2382305711507797,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8572882413864136,0.4520161151885986,0.4321475028991699,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9125117659568788,0.544306755065918,0.383050262928009,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7832131385803223,0.3407902419567108,0.3274173736572265,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.615289032459259,0.1613783538341522,0.7500626444816589,284.98651123046875,284.95001220703125,300.29180908203125,291.31866455078125,297.840087890625,296.9797668457031,284.98516845703125,1.0,0.5234635472297668,0.373270183801651,0.373270183801651,1.0,1.0,-2.55818772315979,0.6637991070747375,1.894388556480408,0.0844863653182983,0.8820090293884277,0.8820090293884277,0.0,166.96070861816406,136.0,37784.03125,0.0,1680.9134521484375,1.0,280.9400329589844,283.541015625,294.2623291015625,296.7139587402344,293.1499938964844,293.1499938964844,281.25,34113.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251813650131226,1.0,0.0,0.0,3.4722769260406494,3.4722988605499268,8.044925152717042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.19384765625,0.0,1330.8546142578125,1895.4371337890625,0.0,2703.636474609375,0.86412113904953,1.0,0.0,3.0,1.0,0.0
18211380,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7260968089103699,0.2578671276569366,0.2362176328897476,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.866666853427887,0.4488950073719024,0.4287815690040588,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.924864947795868,0.5415966510772705,0.3808609247207641,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7919809222221375,0.3383937776088714,0.3247332572937011,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6207205653190613,0.1595477014780044,0.7398197650909424,285.06842041015625,284.95001220703125,300.2351989746094,291.2806091308594,297.8295593261719,296.98297119140625,285.06494140625,1.0,0.5134633183479309,0.374702513217926,0.374702513217926,1.0,1.0,-2.5335607528686523,0.6588441729545593,1.8747166395187376,0.0850150808691978,1.0,1.0,0.0,156.4122772216797,124.0,36905.1171875,0.0,1601.0274658203125,1.0,281.2408752441406,283.6397399902344,294.2239990234375,296.603515625,293.1499938964844,293.1499938964844,280.95001220703125,30611.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103886246681213,1.0,0.0,0.0,3.682673215866089,3.682696580886841,9.04939724932774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.45849609375,0.0,1529.1436767578125,1895.4371337890625,0.0,2566.7724609375,0.9086578488349916,1.0,0.0,3.0,1.0,0.0
18211440,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7260968089103699,0.2578671276569366,0.2362176328897476,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.866666853427887,0.4488950073719024,0.4287815690040588,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.924864947795868,0.5415966510772705,0.3808609247207641,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7919809222221375,0.3383937776088714,0.3247332572937011,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6207205653190613,0.1595477014780044,0.7398197650909424,285.06842041015625,284.95001220703125,300.2351989746094,291.2806091308594,297.8295593261719,296.98297119140625,285.06494140625,1.0,0.5134633183479309,0.374702513217926,0.374702513217926,1.0,1.0,-2.5335607528686523,0.6588441729545593,1.8747166395187376,0.0850150808691978,1.0,1.0,0.0,156.4122772216797,124.0,36905.1171875,0.0,1601.0274658203125,1.0,281.2408752441406,283.6397399902344,294.2239990234375,296.603515625,293.1499938964844,293.1499938964844,280.95001220703125,30611.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103886246681213,1.0,0.0,0.0,3.682673215866089,3.682696580886841,9.04939724932774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.45849609375,0.0,1529.1436767578125,1895.4371337890625,0.0,2566.7724609375,0.9086578488349916,1.0,0.0,3.0,1.0,0.0
18211500,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.729947566986084,0.2565632164478302,0.2350927740335464,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8718135952949524,0.4468746483325958,0.4269594848155975,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9315863251686096,0.539574921131134,0.3795946538448334,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7967432141304016,0.3368448615074157,0.3232901692390442,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6236478686332703,0.1584788709878921,0.7345969676971436,284.8998718261719,284.95001220703125,300.2073974609375,291.261962890625,297.8231506347656,296.9830017089844,284.88787841796875,1.0,0.508251428604126,0.3754186630249023,0.3754186630249023,1.0,1.0,-2.5204946994781494,0.6560860276222229,1.8644086122512813,0.0852154344320297,0.9072248935699464,0.9072248935699464,0.0,151.0645751953125,124.0,37689.4296875,0.0,1560.2850341796875,1.0,280.9967956542969,283.44049072265625,294.298095703125,296.822265625,293.1499938964844,293.1499938964844,280.95001220703125,34260.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818854808807373,1.0,0.0,0.0,3.711843252182007,3.711867570877075,9.193323649014928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.552734375,0.0,1589.8302001953125,1895.4371337890625,0.0,2644.963134765625,0.9159250855445862,1.0,0.0,3.0,1.0,0.0
18211560,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7332607507705688,0.2549361884593963,0.2335657477378845,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8764811754226685,0.4444874823093414,0.424658864736557,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9375906586647034,0.537086009979248,0.3778465688228607,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8010089993476868,0.3349932730197906,0.3214713335037231,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6261636018753052,0.1572265028953552,0.7284557223320007,284.86053466796875,284.95001220703125,300.1799621582031,291.2435913085937,297.8150939941406,296.9810485839844,284.8614501953125,1.0,0.5027799606323242,0.3761571645736694,0.3761571645736694,1.0,1.0,-2.504235982894897,0.6522764563560486,1.851959466934204,0.0850629955530166,0.8545451164245605,0.8545451164245605,0.0,145.97406005859375,112.0,37336.6171875,0.0,1516.80517578125,1.0,280.9569702148437,283.4233093261719,294.2843017578125,296.7672119140625,293.1499938964844,293.1499938964844,281.25,38944.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236361742019653,1.0,0.0,0.0,3.6150403022766113,3.61506462097168,8.720062396605499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.126953125,0.0,1516.4404296875,1895.4371337890625,0.0,2689.28857421875,0.8987210392951965,1.0,0.0,3.0,1.0,0.0
18211620,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7419781684875488,0.2526320517063141,0.2308719605207443,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8884360790252686,0.440756618976593,0.4204678833484649,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9523746371269226,0.5335779190063477,0.3748318254947662,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8116295337677002,0.3320609033107757,0.3180965483188629,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6326635479927063,0.1550772786140442,0.7164265513420105,284.9894104003906,284.95001220703125,300.1263732910156,291.2078552246094,297.8022766113281,296.9808654785156,284.9877014160156,1.0,0.4914787411689758,0.3776341378688812,0.3776341378688812,1.0,1.0,-2.473828792572021,0.6453396677970886,1.828489065170288,0.0847919359803199,0.9453204274177552,0.9453204274177552,0.0,135.03805541992188,100.0,36158.69140625,0.0,1430.89794921875,1.0,281.2419128417969,283.5777893066406,294.1652526855469,296.5216369628906,293.1499938964844,293.1499938964844,280.95001220703125,33675.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107861876487732,1.0,0.0,0.0,3.7009236812591553,3.700947761535645,9.139312169281766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.5419921875,0.0,1572.93115234375,1895.4371337890625,0.0,2570.43505859375,0.9148377776145936,1.0,0.0,3.0,1.0,0.0
18211680,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7419781684875488,0.2526320517063141,0.2308719605207443,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8884360790252686,0.440756618976593,0.4204678833484649,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9523746371269226,0.5335779190063477,0.3748318254947662,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8116295337677002,0.3320609033107757,0.3180965483188629,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6326635479927063,0.1550772786140442,0.7164265513420105,284.9894104003906,284.95001220703125,300.1263732910156,291.2078552246094,297.8022766113281,296.9808654785156,284.9877014160156,1.0,0.4914787411689758,0.3776341378688812,0.3776341378688812,1.0,1.0,-2.473828792572021,0.6453396677970886,1.828489065170288,0.0847919359803199,0.9453204274177552,0.9453204274177552,0.0,135.03805541992188,100.0,36158.69140625,0.0,1430.89794921875,1.0,281.2419128417969,283.5777893066406,294.1652526855469,296.5216369628906,293.1499938964844,293.1499938964844,280.95001220703125,33675.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107861876487732,1.0,0.0,0.0,3.7009236812591553,3.700947761535645,9.139312169281766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.5419921875,0.0,1572.93115234375,1895.4371337890625,0.0,2570.43505859375,0.9148377776145936,1.0,0.0,3.0,1.0,0.0
18211740,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7524362802505493,0.2497733682394027,0.228142112493515,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9025050401687622,0.4363799691200256,0.4162089228630066,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9682450294494628,0.529103696346283,0.3716940581798553,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8233083486557007,0.3286299407482147,0.3146676421165466,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6405361890792847,0.1527120769023895,0.7044293284416199,284.850341796875,284.95001220703125,300.0745849609375,291.1734924316406,297.78826904296875,296.9787292480469,284.8542785644531,1.0,0.4798177182674408,0.3791111409664154,0.3791111409664154,1.0,1.0,-2.443135023117065,0.6382262110710144,1.8049087524414065,0.0845494195818901,0.8068252801895142,0.8068252801895142,0.0,123.97513580322266,88.0,36187.8125,0.0,1346.02685546875,1.0,280.95751953125,283.4466247558594,294.1940002441406,296.61187744140625,293.1499938964844,293.1499938964844,281.25,42686.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194997310638428,1.0,0.0,0.0,3.4670326709747314,3.4670562744140625,8.02064334948227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.248046875,0.0,1386.4964599609375,1895.4371337890625,0.0,2650.935302734375,0.8698858618736267,1.0,0.0,3.0,1.0,0.0
18211800,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7524362802505493,0.2497733682394027,0.228142112493515,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9025050401687622,0.4363799691200256,0.4162089228630066,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9682450294494628,0.529103696346283,0.3716940581798553,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8233083486557007,0.3286299407482147,0.3146676421165466,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6405361890792847,0.1527120769023895,0.7044293284416199,284.850341796875,284.95001220703125,300.0745849609375,291.1734924316406,297.78826904296875,296.9787292480469,284.8542785644531,1.0,0.4798177182674408,0.3791111409664154,0.3791111409664154,1.0,1.0,-2.443135023117065,0.6382262110710144,1.8049087524414065,0.0845494195818901,0.8068252801895142,0.8068252801895142,0.0,123.97513580322266,88.0,36187.8125,0.0,1346.02685546875,1.0,280.95751953125,283.4466247558594,294.1940002441406,296.61187744140625,293.1499938964844,293.1499938964844,281.25,42686.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194997310638428,1.0,0.0,0.0,3.4670326709747314,3.4670562744140625,8.02064334948227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.248046875,0.0,1386.4964599609375,1895.4371337890625,0.0,2650.935302734375,0.8698858618736267,1.0,0.0,3.0,1.0,0.0
18211860,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.766194760799408,0.2476927191019058,0.2256440073251724,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9216468930244446,0.4328657984733581,0.4122142493724823,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9856951236724854,0.5258132219314575,0.3688416182994842,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8377397656440735,0.3258364498615265,0.3114071488380432,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6509473919868469,0.1506564617156982,0.6926682591438293,284.9852905273437,284.95001220703125,300.0248107910156,291.14068603515625,297.7777404785156,296.97979736328125,284.9840087890625,1.0,0.4678279459476471,0.3807706236839294,0.3807706236839294,1.0,1.0,-2.4138550758361816,0.6319354772567749,1.7819195985794067,0.0846700370311737,0.8983501195907593,0.8983501195907593,0.0,112.4813232421875,76.0,35079.89453125,0.0,1263.02099609375,1.0,281.24072265625,283.6027526855469,294.0794982910156,296.36651611328125,293.1499938964844,293.1499938964844,281.54998779296875,34250.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026304841041565,1.0,0.0,0.0,3.54988980293274,3.549912691116333,8.408587746089324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.4794921875,0.0,1411.8892822265625,1895.4371337890625,0.0,2495.49951171875,0.8816090822219849,1.0,0.0,3.0,1.0,0.0
18211920,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.766194760799408,0.2476927191019058,0.2256440073251724,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9216468930244446,0.4328657984733581,0.4122142493724823,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9856951236724854,0.5258132219314575,0.3688416182994842,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8377397656440735,0.3258364498615265,0.3114071488380432,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6509473919868469,0.1506564617156982,0.6926682591438293,284.9852905273437,284.95001220703125,300.0248107910156,291.14068603515625,297.7777404785156,296.97979736328125,284.9840087890625,1.0,0.4678279459476471,0.3807706236839294,0.3807706236839294,1.0,1.0,-2.4138550758361816,0.6319354772567749,1.7819195985794067,0.0846700370311737,0.8983501195907593,0.8983501195907593,0.0,112.4813232421875,76.0,35079.89453125,0.0,1263.02099609375,1.0,281.24072265625,283.6027526855469,294.0794982910156,296.36651611328125,293.1499938964844,293.1499938964844,281.54998779296875,34250.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026304841041565,1.0,0.0,0.0,3.54988980293274,3.549912691116333,8.408587746089324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.4794921875,0.0,1411.8892822265625,1895.4371337890625,0.0,2495.49951171875,0.8816090822219849,1.0,0.0,3.0,1.0,0.0
18211980,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7834283113479614,0.245993360877037,0.2236829251050949,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9455228447914124,0.429790049791336,0.4088517725467682,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.5231749415397644,0.3621681034564972,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8554881811141968,0.3234001994132995,0.3086524605751037,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6642937064170837,0.1488708257675171,0.6825135946273804,285.0884094238281,284.95001220703125,299.9772644042969,291.109619140625,297.7695617675781,296.9834289550781,285.0849304199219,1.0,0.4556258618831634,0.3824301362037658,0.3824301362037658,1.0,1.0,-2.3839123249053955,0.6253344416618347,1.758577823638916,0.0849390551447868,1.0,1.0,0.0,101.23210144042967,64.0,34061.34375,0.0,1182.120361328125,1.0,281.5421447753906,283.7244567871094,294.042236328125,296.2504272460937,293.1499938964844,293.1499938964844,281.25,31433.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855640053749084,1.0,0.0,0.0,3.735661745071411,3.735685825347901,9.311686994806224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.77197265625,0.0,1595.6068115234375,1895.4371337890625,0.0,2340.237060546875,0.9210232496261596,1.0,0.0,3.0,1.0,0.0
18212040,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7834283113479614,0.245993360877037,0.2236829251050949,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9455228447914124,0.429790049791336,0.4088517725467682,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.5231749415397644,0.3621681034564972,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8554881811141968,0.3234001994132995,0.3086524605751037,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6642937064170837,0.1488708257675171,0.6825135946273804,285.0884094238281,284.95001220703125,299.9772644042969,291.109619140625,297.7695617675781,296.9834289550781,285.0849304199219,1.0,0.4556258618831634,0.3824301362037658,0.3824301362037658,1.0,1.0,-2.3839123249053955,0.6253344416618347,1.758577823638916,0.0849390551447868,1.0,1.0,0.0,101.23210144042967,64.0,34061.34375,0.0,1182.120361328125,1.0,281.5421447753906,283.7244567871094,294.042236328125,296.2504272460937,293.1499938964844,293.1499938964844,281.25,31433.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855640053749084,1.0,0.0,0.0,3.735661745071411,3.735685825347901,9.311686994806224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.77197265625,0.0,1595.6068115234375,1895.4371337890625,0.0,2340.237060546875,0.9210232496261596,1.0,0.0,3.0,1.0,0.0
18212100,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7905864119529724,0.244740143418312,0.2226454615592956,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9549326300621032,0.4278027713298797,0.4071044623851776,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.522560179233551,0.3510443270206451,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8630059361457825,0.3218360841274261,0.3072380423545837,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6698647737503052,0.1478329598903656,0.6775919198989868,284.9133605957031,284.95001220703125,299.95440673828125,291.0947570800781,297.7635803222656,296.9837341308594,284.8978271484375,1.0,0.448974072933197,0.3832598626613617,0.3832598626613617,1.0,1.0,-2.3596343994140625,0.6188108325004578,1.7408236265182495,0.0838088914752006,0.9294071793556212,0.9294071793556212,0.0,96.59529113769533,64.0,34736.6640625,0.0,1135.9134521484375,1.0,281.2955322265625,283.51580810546875,294.1240234375,296.4693298339844,293.1499938964844,293.1499938964844,281.25,33949.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935246229171753,1.0,0.0,0.0,3.772198677062988,3.772223472595215,9.49472507727478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.28125,0.0,1657.563720703125,1895.4371337890625,0.0,2412.3759765625,0.929685354232788,1.0,0.0,3.0,1.0,0.0
18212160,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7975046634674072,0.2431072890758514,0.2211717516183853,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9638200998306274,0.4253866076469421,0.4048406779766083,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.5224781632423401,0.3399801254272461,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8705534338951111,0.3199243545532226,0.3054185509681701,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6754060983657837,0.1466200649738311,0.6717697978019714,284.853271484375,284.95001220703125,299.9321594238281,291.0804138183594,297.7562255859375,296.9821472167969,284.852783203125,1.0,0.4419616162776947,0.3841589093208313,0.3841589093208313,1.0,1.0,-2.3326780796051025,0.6114791035652161,1.7211990356445312,0.0824842080473899,0.8634210824966431,0.8634210824966431,0.0,92.02775573730467,67.0,34286.34375,0.0,1087.9486083984375,1.0,281.2566223144531,283.4833984375,294.1151123046875,296.4142761230469,293.1499938964844,293.1499938964844,281.54998779296875,38975.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978134751319885,1.0,0.0,0.0,3.6783173084259033,3.67834210395813,9.028002523336908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.60400390625,0.0,1587.337890625,1895.4371337890625,0.0,2451.451416015625,0.9125792384147644,1.0,0.0,3.0,1.0,0.0
18212220,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8041768074035645,0.2411653399467468,0.2190382182598114,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9720183610916138,0.4222717881202698,0.4014695584774017,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.5242778062820435,0.3286135494709015,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8779358267784119,0.3173998892307281,0.3026797771453857,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6804388761520386,0.1449524015188217,0.6630512475967407,284.9966735839844,284.95001220703125,299.89794921875,291.0585021972656,297.7477722167969,296.9823608398437,284.9950256347656,1.0,0.4342377781867981,0.3855973482131958,0.3855973482131958,1.0,1.0,-2.298630952835083,0.602857768535614,1.6957731246948242,0.081194557249546,0.9534611105918884,0.9534611105918884,0.0,87.27229309082031,67.0,33052.71875,0.0,1032.7762451171875,1.0,281.53472900390625,283.65582275390625,293.9965209960937,296.1567687988281,293.1499938964844,293.1499938964844,281.54998779296875,33881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838268280029297,1.0,0.0,0.0,3.7244062423706055,3.724430561065674,9.255659847440256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.33349609375,0.0,1601.3597412109375,1895.4371337890625,0.0,2324.56640625,0.9208961725234984,1.0,0.0,3.0,1.0,0.0
18212280,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.805536150932312,0.2407387495040893,0.2186272889375686,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.973586082458496,0.4215564429759979,0.4007689952850342,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.5248363614082336,0.3263808488845825,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8794004321098328,0.3168199956417084,0.302101731300354,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6814016103744507,0.1445682793855667,0.661171019077301,284.9901123046875,284.95001220703125,299.8896484375,291.05322265625,297.7461242675781,296.9827880859375,284.98760986328125,1.0,0.432647705078125,0.3859569430351257,0.3859569430351257,1.0,1.0,-2.291658401489258,0.6012219190597534,1.690436601638794,0.0810801163315773,0.9548192620277404,0.9548192620277404,0.0,86.34740447998047,85.0,32970.18359375,0.0,1021.8492431640624,1.0,281.5431823730469,283.6497802734375,293.9949645996094,296.1587829589844,293.1499938964844,293.1499938964844,281.25,33846.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818007469177246,1.0,0.0,0.0,3.743353366851807,3.743377923965454,9.35007165026036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.56884765625,0.0,1623.00146484375,1895.4371337890625,0.0,2306.322998046875,0.924580216407776,1.0,0.0,3.0,1.0,0.0
18212340,296.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.7988954186439514,0.0,0.2163145393133163,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.9662869572639464,0.0,0.3969388306140899,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.0,0.3308292031288147,296.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.8723556995391846,0.0,0.2990302741527557,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.6747364401817322,0.0,0.6518563628196716,284.8457946777344,294.1499938964844,299.8500061035156,291.0282592773437,297.7377624511719,296.9815673828125,284.8509826660156,0.0,0.0,0.3877550065517425,0.3877550065517425,1.0,1.0,-2.2747249603271484,0.5992045402526855,1.675520420074463,0.0825856402516365,0.0,0.0,0.0,87.27025604248047,60.0,33187.82421875,0.0,1007.841796875,0.0,281.2572021484375,283.5143127441406,294.0432434082031,296.2692565917969,293.1499938964844,293.1499938964844,278.1499938964844,42951.7734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50440526008606,3.5044291019439697,8.194490419555223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1427.0792236328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.7988954186439514,0.0,0.2163145393133163,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.9662869572639464,0.0,0.3969388306140899,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.0,0.3308292031288147,296.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.8723556995391846,0.0,0.2990302741527557,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.6747364401817322,0.0,0.6518563628196716,284.8457946777344,294.1499938964844,299.8500061035156,291.0282592773437,297.7377624511719,296.9815673828125,284.8509826660156,0.0,0.0,0.3877550065517425,0.3877550065517425,1.0,1.0,-2.2747249603271484,0.5992045402526855,1.675520420074463,0.0825856402516365,0.0,0.0,0.0,87.27025604248047,60.0,33187.82421875,0.0,1007.841796875,0.0,281.2572021484375,283.5143127441406,294.0432434082031,296.2692565917969,293.1499938964844,293.1499938964844,278.1499938964844,42951.7734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50440526008606,3.5044291019439697,8.194490419555223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1427.0792236328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135192871094,0.0069001866504549,0.0,0.0021033037919551,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.4436002671718597,0.0,0.0022149072028696,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55322265625,0.4436002671718597,0.0,0.0016359298024326,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50982666015625,0.4436002671718597,0.0,0.0022148957941681,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,0.0105062881484627,289.3580017089844,294.1499938964844,299.8296203613281,291.01708984375,297.26275634765625,297.22930908203125,283.974853515625,0.0,0.0,0.3047477304935455,0.3047477304935455,1.0,1.0,-0.0224121548235416,0.0062665282748639,0.0161456260830163,-0.0449599772691726,0.0,0.0,0.0,-0.1247797012329101,60.0,1861.0621337890625,0.0,-3.424742317292839e-05,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,-3.1024683266878135e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6292376845740645e-14,-3.6297987591983264e-14,-1.0637078680807082e-19,-2.604043066248285e-12,-2.604038729439595e-12,-4.225351892664785e-18,0.0,0.0,-0.0,0.0,0.0,2.405413999292087e-24,1.4727593862724263e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129943847656,0.0,0.0,0.0008889872697182,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958740234375,0.0,0.0,0.0015618534525856,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,0.0014293561689555,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075927734375,0.0,0.0,0.0011994014494121,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,0.0028594774194061,289.09088134765625,294.1499938964844,299.8119506835937,291.0098571777344,297.6618957519531,297.799560546875,283.46258544921875,0.0,0.0,0.2326529920101165,0.2326529920101165,1.0,1.0,-0.0079788165166974,0.0026909650769084,0.0052878512069582,-0.0440120063722133,0.0,0.0,0.0,-0.049012042582035,60.0,905.7785034179688,0.0,-6.188972292875405e-06,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.159365083316648e-25,-1.36882034938302e-25,-1.5357001857266816e-28,3.2783692644296305e-18,3.276077560542553e-18,2.2916990403167607e-21,0.0,0.0,-0.0,0.0,0.0,3.363116314379561e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.0001017731628962,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,0.0001070111320586,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,7.896686292951927e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,0.0001071045044227,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,0.0005087809404358,288.917236328125,294.1499938964844,299.7742004394531,291.0018005371094,297.4605407714844,298.5487365722656,283.1618347167969,0.0,0.0,0.0775509998202323,0.0775509998202323,1.0,1.0,-0.0046258913353085,5.776069519924931e-05,0.0045681307092309,-0.0466457530856132,0.0,0.0,0.0,-0.0321245789527893,60.0,174.8195037841797,0.0,-8.018064789894197e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0430608012121846e-38,7.515869918600014e-38,2.664595094065076e-38,-8.925546189117828e-21,-4.419980230349933e-21,-4.505566362664679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.0001017731628962,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,0.0001070111320586,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,7.896686292951927e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,0.0001071045044227,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,0.0005087809404358,288.917236328125,294.1499938964844,299.7742004394531,291.0018005371094,297.4605407714844,298.5487365722656,283.1618347167969,0.0,0.0,0.0775509998202323,0.0775509998202323,1.0,1.0,-0.0046258913353085,5.776069519924931e-05,0.0045681307092309,-0.0466457530856132,0.0,0.0,0.0,-0.0321245789527893,60.0,174.8195037841797,0.0,-8.018064789894197e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0430608012121846e-38,7.515869918600014e-38,2.664595094065076e-38,-8.925546189117828e-21,-4.419980230349933e-21,-4.505566362664679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710021972656,0.0,0.0,0.000103566701,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,0.0001090549340005,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3748474121094,0.0,0.0,8.054477075347677e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612976074219,0.0,0.0,0.0001090584482881,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,0.0005173480603843,288.9994201660156,294.1499938964844,299.7554016113281,291.0014038085937,297.2467956542969,298.6046142578125,283.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016565510304644,3.4366458123713535e-08,0.0016565166879445,-0.0470342636108398,0.0,0.0,0.0,-0.0167593210935592,60.0,83.52986145019531,0.0,-8.303346987759141e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.867056280315946e-21,-4.431677485096099e-21,-4.435378795219847e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634033203125,0.0,0.0,0.0001035908353514,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0001090875084628,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,8.057199011091143e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537292480469,0.0,0.0,0.0001090868754545,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,0.0005174505640752,288.9823913574219,294.1499938964844,299.7366943359375,291.0033569335937,297.2555847167969,298.9667053222656,283.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038198135793,1.8073732732659664e-08,0.0011038017692044,-0.0461813434958457,0.0,0.0,0.0,-0.0137383211404085,60.0,38.78362655639648,0.0,-8.307219445669035e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864384099196488e-21,-4.432211032747067e-21,-4.432173066449421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476257324219,0.0,0.0,0.000103448946902,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214111328125,0.0,0.0,0.0001089379948098,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35137939453125,0.0,0.0,8.04615265224129e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,0.0001089374127332,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460998535156,0.0,0.0,0.0005167420604266,288.9478759765625,294.1499938964844,299.6994323730469,291.0138854980469,297.3036193847656,299.3757019042969,283.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,16.12215805053711,0.0,-8.28446218292811e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.4322053781920976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476257324219,0.0,0.0,0.000103448946902,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214111328125,0.0,0.0,0.0001089379948098,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35137939453125,0.0,0.0,8.04615265224129e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,0.0001089374127332,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460998535156,0.0,0.0,0.0005167420604266,288.9478759765625,294.1499938964844,299.6994323730469,291.0138854980469,297.3036193847656,299.3757019042969,283.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,16.12215805053711,0.0,-8.28446218292811e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.4322053781920976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33123779296875,0.0,0.0,0.0001033065127558,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,0.0001087879936676,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,8.035072823986411e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001087874188669,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297119140625,0.0,0.0,0.0005160307046025,288.9128112792969,294.1499938964844,299.6623840332031,291.0325927734375,297.3499450683594,299.5404052734375,283.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.875055313110352,0.0,-8.261650208396534e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.4322053781920976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
