time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213000,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33123779296875,0.0,0.0,0.0001033065127558,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,0.0001087879936676,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,8.035072823986411e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001087874188669,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297119140625,0.0,0.0,0.0005160307046025,288.9128112792969,294.1499938964844,299.6623840332031,291.0325927734375,297.3499450683594,299.5404052734375,283.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.875055313110352,0.0,-8.261650208396534e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.4322053781920976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,0.0001031631909427,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.0001086370466509,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,8.023923874134198e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,0.0001086364791262,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,0.0005153148667886,288.87725830078125,294.1499938964844,299.6255187988281,291.05877685546875,297.3945617675781,299.59478759765625,283.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.388021469116213,0.0,-8.238728099740913e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,0.0001031631909427,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.0001086370466509,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,8.023923874134198e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,0.0001086364791262,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,0.0005153148667886,288.87725830078125,294.1499938964844,299.6255187988281,291.05877685546875,297.3945617675781,299.59478759765625,283.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.388021469116213,0.0,-8.238728099740913e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,0.0001030186977004,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.0001084848699974,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002319335937,0.0,0.0,8.012683247216046e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,0.0001084843097487,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,0.0005145932082086,288.8412780761719,294.1499938964844,299.5888366699219,291.0917358398437,297.4375,299.5997619628906,283.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.247991561889648,0.0,-8.215651092768894e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,0.0001030186977004,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.0001084848699974,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002319335937,0.0,0.0,8.012683247216046e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,0.0001084843097487,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,0.0005145932082086,288.8412780761719,294.1499938964844,299.5888366699219,291.0917358398437,297.4375,299.5997619628906,283.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.247991561889648,0.0,-8.215651092768894e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876281738281,0.0,0.0,0.0001029459235724,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,0.0001084082250599,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,8.007022552192211e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.0001084076720871,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861633300781,0.0,0.0,0.0005142297013662,288.8231506347656,294.1499938964844,299.570556640625,291.11053466796875,297.4583435058594,299.5926513671875,283.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.720029807472656e-08,0.0010969263967126,-0.0440807342529296,0.0,0.0,0.0,-0.0133397271856665,60.0,12.198797225952148,0.0,-8.204040824466574e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27850341796875,0.0,0.0,0.0001028727783705,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,0.0001083311944967,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28204345703125,0.0,0.0,8.001332025742158e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,0.0001083306415239,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,0.0005138643900863,288.8049011230469,294.1499938964844,299.55230712890625,291.1307373046875,297.4787902832031,299.5821533203125,283.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109098138234913e-08,0.001096146646887,-0.0438424311578273,0.0,0.0,0.0,-0.0132945151999592,60.0,12.152545928955078,0.0,-8.19237939708728e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,0.0001027430917019,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,0.0001081946102203,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,7.991244638105854e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,0.0001081940717995,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607116699219,0.0,0.0,0.0005132166552357,288.77264404296875,294.1499938964844,299.5202941894531,291.1695251464844,297.5138244628906,299.5587158203125,283.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.074278831481934,0.0,-8.171725340844206e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,0.0001027253092615,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23541259765625,0.0,0.0,0.0001081758819054,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,7.989860750967637e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,0.0001081753434846,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,0.0005131278885528,288.7682189941406,294.1499938964844,299.51593017578125,291.17510986328125,297.5185241699219,299.5552062988281,283.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.06378936767578,0.0,-8.168895249127672e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,0.00010257622489,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0001080188740161,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442932128906,0.0,0.0,7.97826360212639e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,0.0001080183428712,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,0.0005123832379467,288.73126220703125,294.1499938964844,299.47967529296875,291.22412109375,297.5567932128906,299.523681640625,283.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.977835655212402,0.0,-8.145187990749039e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,0.00010257622489,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0001080188740161,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442932128906,0.0,0.0,7.97826360212639e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,0.0001080183428712,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,0.0005123832379467,288.73126220703125,294.1499938964844,299.47967529296875,291.22412109375,297.5567932128906,299.523681640625,283.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.977835655212402,0.0,-8.145187990749039e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22137451171875,0.0,0.0,0.0001024256198434,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,0.0001078602581401,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247619628906,0.0,0.0,7.966547855176032e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,0.0001078597342711,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,0.0005116310203447,288.69403076171875,294.1499938964844,299.44354248046875,291.277099609375,297.5935974121094,299.4900207519531,283.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.894018173217772,0.0,-8.12127325389156e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22137451171875,0.0,0.0,0.0001024256198434,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,0.0001078602581401,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247619628906,0.0,0.0,7.966547855176032e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,0.0001078597342711,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,0.0005116310203447,288.69403076171875,294.1499938964844,299.44354248046875,291.277099609375,297.5935974121094,299.4900207519531,283.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.894018173217772,0.0,-8.12127325389156e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001022737124003,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.0001077002743841,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,7.954731700010598e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.000107699765067,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,0.0005108723416924,288.6566162109375,294.1499938964844,299.4074401855469,291.3333435058594,297.6288452148437,299.455322265625,283.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.812348365783691,0.0,-8.09718940786297e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001022737124003,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.0001077002743841,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,7.954731700010598e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.000107699765067,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,0.0005108723416924,288.6566162109375,294.1499938964844,299.4074401855469,291.3333435058594,297.6288452148437,299.455322265625,283.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.812348365783691,0.0,-8.09718940786297e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,0.0001021973585011,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,0.0001076198677765,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,7.94879233581014e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,0.0001076193511835,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,0.0005104909650981,288.6378173828125,294.1499938964844,299.3894348144531,291.36248779296875,297.6458740234375,299.43780517578125,283.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889465920627,-0.041641678661108,0.0,0.0,0.0,-0.0128770526498556,60.0,11.772347450256348,0.0,-8.085097391585806e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,0.0001021208663587,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15802001953125,0.0,0.0,0.0001075393010978,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,7.94284205767326e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,0.0001075387917808,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,0.0005101088900119,288.6190185546875,294.1499938964844,299.3714294433594,291.3921813964844,297.6626281738281,299.4202575683594,283.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297749906778,60.0,11.732772827148438,0.0,-8.07299187499666e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0001019675473798,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0001073778403224,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,7.930916035547853e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.0001073773382813,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,0.0005093431682325,288.581298828125,294.1499938964844,299.3354797363281,291.45294189453125,297.695068359375,299.3850402832031,283.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.655049324035645,0.0,-8.04875739390809e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.0001019675473798,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,0.0001073778403224,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,7.930916035547853e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.0001073773382813,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,0.0005093431682325,288.581298828125,294.1499938964844,299.3354797363281,291.45294189453125,297.695068359375,299.3850402832031,283.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.655049324035645,0.0,-8.04875739390809e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,0.0001018143520923,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0001072164959623,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,7.918998744571581e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0001072160084731,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0005085779703222,288.54345703125,294.1499938964844,299.2995300292969,291.5149841308594,297.7261657714844,299.3497619628906,283.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,19.590106964111328,0.0,-8.02457833515291e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,0.0001018143520923,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0001072164959623,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,7.918998744571581e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0001072160084731,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0005085779703222,288.54345703125,294.1499938964844,299.2995300292969,291.5149841308594,297.7261657714844,299.3497619628906,283.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,19.590106964111328,0.0,-8.02457833515291e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,0.0001016619498841,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0001070559883373,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,7.907143299235031e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0001070555081241,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11724853515625,0.0,0.0,0.0005078167887404,288.5055847167969,294.1499938964844,299.2635803222656,291.5776672363281,297.75592041015625,299.314453125,283.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,16.026838302612305,0.0,-8.000560569598748e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,0.0001016619498841,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0001070559883373,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,7.907143299235031e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0001070555081241,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11724853515625,0.0,0.0,0.0005078167887404,288.5055847167969,294.1499938964844,299.2635803222656,291.5776672363281,297.75592041015625,299.314453125,283.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,16.026838302612305,0.0,-8.000560569598748e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,0.0001015228845062,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,0.0001069095305865,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.896325405454263e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,0.0001069090576493,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0005071221967227,288.4676513671875,294.1499938964844,299.2276306152344,291.64031982421875,297.78436279296875,299.2791442871094,283.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817721486091,1.5426115496097736e-08,0.0010817566653713,-0.0394435189664363,0.0,0.0,0.0,-0.0124601935967803,60.0,15.411109924316406,0.0,-7.9786751427946e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,0.0001015228845062,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,0.0001069095305865,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.896325405454263e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,0.0001069090576493,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0005071221967227,288.4676513671875,294.1499938964844,299.2276306152344,291.64031982421875,297.78436279296875,299.2791442871094,283.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817721486091,1.5426115496097736e-08,0.0010817566653713,-0.0394435189664363,0.0,0.0,0.0,-0.0124601935967803,60.0,15.411109924316406,0.0,-7.9786751427946e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,0.0001014677400235,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0001068514611688,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,7.892036228440702e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,0.0001068509882315,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,0.0005068468162789,288.4486694335937,294.1499938964844,299.2096252441406,291.6714782714844,297.798095703125,299.261474609375,283.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811840184032,1.535735982827191e-08,0.0010811686515808,-0.0392637625336647,0.0,0.0,0.0,-0.0124261090531945,60.0,15.536151885986328,0.0,-7.97000438979012e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,0.000101419413113,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.0001068005585693,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,7.888276741141453e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,0.0001068000856321,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.0005066054291091,288.4296875,294.1499938964844,299.191650390625,291.702392578125,297.8115234375,299.2437744140625,283.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806686477735,1.5297091593424742e-08,0.0010806533973664,-0.03910618647933,0.0,0.0,0.0,-0.0123962312936782,60.0,15.571319580078123,0.0,-7.962407977402108e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0001013364162645,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,0.0001067131524905,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,7.881820056354627e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,0.0001067126868292,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,0.0005061909323558,288.39324951171875,294.1499938964844,299.15704345703125,291.76080322265625,297.83648681640625,299.2096862792969,283.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193590385820244e-08,0.0010797684080898,-0.0388355739414691,0.0,0.0,0.0,-0.0123449210077524,60.0,15.565801620483398,0.0,-7.949370939286382e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,0.0001013330984278,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,0.0001067096527549,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,7.881561759859324e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,0.0001067091870936,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,0.0005061743431724,288.3917236328125,294.1499938964844,299.15557861328125,291.76318359375,297.8374938964844,299.2082824707031,283.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189447921670762e-08,0.001079733017832,-0.0388247445225715,0.0,0.0,0.0,-0.0123428683727979,60.0,15.564523696899414,0.0,-7.948849400918334e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,0.0001012472857837,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,0.0001066192708094,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,7.87488606874831e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0001066188124241,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0005057457601651,288.353759765625,294.1499938964844,299.1194763183594,291.8221740722656,297.8623046875,299.1726989746094,284.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082429527524255e-08,0.0010788179934024,-0.0385449267923831,0.0,0.0,0.0,-0.0122898146510124,60.0,15.523425102233888,0.0,-7.935381063362001e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,0.0001012472857837,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,0.0001066192708094,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,7.87488606874831e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0001066188124241,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0005057457601651,288.353759765625,294.1499938964844,299.1194763183594,291.8221740722656,297.8623046875,299.1726989746094,284.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082429527524255e-08,0.0010788179934024,-0.0385449267923831,0.0,0.0,0.0,-0.0122898146510124,60.0,15.523425102233888,0.0,-7.935381063362001e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,0.0001011491913232,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0001065159594872,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.867255044402555e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0001065155083779,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,0.0005052558262832,288.3158264160156,294.1499938964844,299.083251953125,291.8786926269531,297.8858642578125,299.13702392578125,284.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.47822380065918,0.0,-7.920001365846474e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,0.0001011491913232,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0001065159594872,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.867255044402555e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0001065155083779,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,0.0005052558262832,288.3158264160156,294.1499938964844,299.083251953125,291.8786926269531,297.8858642578125,299.13702392578125,284.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.47822380065918,0.0,-7.920001365846474e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0001010330961435,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0001063936870195,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.85822412581183e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,0.0001063932431861,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,0.0005046760197728,288.2779846191406,294.1499938964844,299.04693603515625,291.9322204589844,297.9082946777344,299.101318359375,284.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815361382147785e-08,0.0010765345068648,-0.0378465875983238,0.0,0.0,0.0,-0.0121574187651276,60.0,15.43313217163086,0.0,-7.90181928778111e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0001010330961435,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0001063936870195,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.85822412581183e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,0.0001063932431861,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,0.0005046760197728,288.2779846191406,294.1499938964844,299.04693603515625,291.9322204589844,297.9082946777344,299.101318359375,284.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815361382147785e-08,0.0010765345068648,-0.0378465875983238,0.0,0.0,0.0,-0.0121574187651276,60.0,15.43313217163086,0.0,-7.90181928778111e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,0.0001009681072901,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,0.0001063252493622,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,7.853168790461496e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,0.0001063248128048,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,0.0005043514538556,288.2590637207031,294.1499938964844,299.0287170410156,291.9576721191406,297.9190673828125,299.0834350585937,284.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758566204458,1.4734347075773258e-08,0.0010758418356999,-0.0376347377896308,0.0,0.0,0.0,-0.0121172573417425,60.0,15.410425186157228,0.0,-7.891652842317853e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,0.0001008991894195,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,0.000106252671685,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,7.847807864891365e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,0.0001062522351276,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,0.0005040072137489,288.2402038574219,294.1499938964844,299.010498046875,291.982177734375,297.9295654296875,299.0655517578125,284.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648428248165146e-08,0.0010751072550192,-0.03741005808115,0.0,0.0,0.0,-0.012074664235115,60.0,15.387486457824709,0.0,-7.880877461730051e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0001007523824227,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0001060980575857,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,7.836388249415904e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,0.0001060976283042,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,0.0005032739136368,288.2025451660156,294.1499938964844,298.973876953125,292.0279541015625,297.9496154785156,299.0297546386719,284.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.340499877929688,0.0,-7.85795037927528e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0001007523824227,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0001060980575857,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,7.836388249415904e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,0.0001060976283042,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,0.0005032739136368,288.2025451660156,294.1499938964844,298.973876953125,292.0279541015625,297.9496154785156,299.0297546386719,284.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.340499877929688,0.0,-7.85795037927528e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
