time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215340,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0001006001330097,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.0001059377173078,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,7.824545173207298e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0001059372880263,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,0.0005025134887546,288.1650085449219,294.1499938964844,298.9371032714844,292.0690002441406,297.9687194824219,298.993896484375,284.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.291289329528809,0.0,-7.834209014845328e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0001006001330097,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.0001059377173078,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,7.824545173207298e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0001059372880263,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,0.0005025134887546,288.1650085449219,294.1499938964844,298.9371032714844,292.0690002441406,297.9687194824219,298.993896484375,284.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.291289329528809,0.0,-7.834209014845328e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,0.000100450895843,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,0.0001057805493474,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,7.812936382833868e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,0.0001057801346178,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0005017680814489,288.1275939941406,294.1499938964844,298.900146484375,292.10479736328125,297.9867248535156,298.9579467773437,284.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089585498311408e-08,0.0010703288717195,-0.0359485372900962,0.0,0.0,0.0,-0.0117976227775216,60.0,15.238957405090332,0.0,-7.810972846300501e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,0.000100450895843,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,0.0001057805493474,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,7.812936382833868e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,0.0001057801346178,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0005017680814489,288.1275939941406,294.1499938964844,298.900146484375,292.10479736328125,297.9867248535156,298.9579467773437,284.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089585498311408e-08,0.0010703288717195,-0.0359485372900962,0.0,0.0,0.0,-0.0117976227775216,60.0,15.238957405090332,0.0,-7.810972846300501e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,0.0001003128563752,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0001056351757142,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,7.802198524586856e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001056347609846,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0005010786117054,288.0903625488281,294.1499938964844,298.86297607421875,292.134765625,298.0036315917969,298.9218139648437,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688713518902,1.3917500929494508e-08,0.0010688574984669,-0.0354984439909458,0.0,0.0,0.0,-0.0117123136296868,60.0,15.183392524719238,0.0,-7.789509481881397e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,0.0001003128563752,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0001056351757142,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,7.802198524586856e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001056347609846,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0005010786117054,288.0903625488281,294.1499938964844,298.86297607421875,292.134765625,298.0036315917969,298.9218139648437,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688713518902,1.3917500929494508e-08,0.0010688574984669,-0.0354984439909458,0.0,0.0,0.0,-0.0117123136296868,60.0,15.183392524719238,0.0,-7.789509481881397e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,0.0001002500503091,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,0.0001055690299835,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,7.797312719048932e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,0.000105568615254,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0005007649306207,288.07183837890625,294.1499938964844,298.84429931640625,292.1473999023437,298.0115966796875,298.9036560058594,284.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.3839201784549005e-08,0.0010681879939511,-0.0352936461567878,0.0,0.0,0.0,-0.0116734970360994,60.0,15.15426254272461,0.0,-7.779753019576675e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0001001925047603,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,0.0001055084212566,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,7.792836549924687e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,0.000105508021079,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0005004775011911,288.0533447265625,294.1499938964844,298.8255615234375,292.15838623046875,298.019287109375,298.88543701171875,284.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588222213,1.3767461837232986e-08,0.0010675744852051,-0.0351059958338737,0.0,0.0,0.0,-0.0116379326209425,60.0,15.124351501464844,0.0,-7.770820076302698e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0001000971315079,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,0.0001054079839377,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.785417983541265e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.00010540758376,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,0.0005000011879019,288.0165100097656,294.1499938964844,298.78790283203125,292.1750793457031,298.0338439941406,298.8487854003906,284.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665713343769,1.3648551622225114e-08,0.0010665577137842,-0.0347949564456939,0.0,0.0,0.0,-0.0115789836272597,60.0,15.06104850769043,0.0,-7.75602373437323e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0001000971315079,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,0.0001054079839377,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.785417983541265e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.00010540758376,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,0.0005000011879019,288.0165100097656,294.1499938964844,298.78790283203125,292.1750793457031,298.0338439941406,298.8487854003906,284.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665713343769,1.3648551622225114e-08,0.0010665577137842,-0.0347949564456939,0.0,0.0,0.0,-0.0115789836272597,60.0,15.06104850769043,0.0,-7.75602373437323e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.000100025186839,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0001053322048392,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,7.779820589348674e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0001053318119375,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,0.0004996418720111,287.9798278808594,294.1499938964844,298.75,292.1843566894531,298.0475158691406,298.8118591308594,284.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658038081601,1.3558826061910167e-08,0.0010657901875674,-0.0345602519810199,0.0,0.0,0.0,-0.0115345008671283,60.0,14.993447303771973,0.0,-7.744868213421796e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.000100025186839,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0001053322048392,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,7.779820589348674e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0001053318119375,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,0.0004996418720111,287.9798278808594,294.1499938964844,298.75,292.1843566894531,298.0475158691406,298.8118591308594,284.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658038081601,1.3558826061910167e-08,0.0010657901875674,-0.0345602519810199,0.0,0.0,0.0,-0.0115345008671283,60.0,14.993447303771973,0.0,-7.744868213421796e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.997114102588966e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,0.0001052752850227,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,7.775616541039199e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.000105274892121,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004993719630874,287.943359375,294.1499938964844,298.7117614746094,292.1893615722656,298.0601501464844,298.7745666503906,284.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491411543498089e-08,0.0010652139317244,-0.0343839041888713,0.0,0.0,0.0,-0.0115010822191834,60.0,14.921815872192385,0.0,-7.736492335652656e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.997114102588966e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,0.0001052752850227,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,7.775616541039199e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.000105274892121,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004993719630874,287.943359375,294.1499938964844,298.7117614746094,292.1893615722656,298.0601501464844,298.7745666503906,284.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491411543498089e-08,0.0010652139317244,-0.0343839041888713,0.0,0.0,0.0,-0.0115010822191834,60.0,14.921815872192385,0.0,-7.736492335652656e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.992184641305356e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0001052233565133,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.771780656185001e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0001052229708875,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0004991258028894,287.9070739746094,294.1499938964844,298.67315673828125,292.19366455078125,298.0717468261719,298.7368469238281,284.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429909628825952e-08,0.0010646880837157,-0.0342230200767517,0.0,0.0,0.0,-0.0114705935120582,60.0,14.85082721710205,0.0,-7.728854711785972e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.992184641305356e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0001052233565133,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.771780656185001e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0001052229708875,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0004991258028894,287.9070739746094,294.1499938964844,298.67315673828125,292.19366455078125,298.0717468261719,298.7368469238281,284.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429909628825952e-08,0.0010646880837157,-0.0342230200767517,0.0,0.0,0.0,-0.0114705935120582,60.0,14.85082721710205,0.0,-7.728854711785972e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.989883983507752e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,0.0001051991348504,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,7.769991498207673e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0001051987492246,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0004990109009668,287.8890075683594,294.1499938964844,298.6537475585937,292.195556640625,298.0771484375,298.7178649902344,284.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.3401214360442282e-08,0.0010644427966326,-0.0341479554772377,0.0,0.0,0.0,-0.0114563684910535,60.0,14.816200256347656,0.0,-7.725292761051605e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.987693192670122e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.0001051760555128,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,7.76828674133867e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.000105175677163,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,0.0004989015287719,287.8710021972656,294.1499938964844,298.6342468261719,292.1972961425781,298.082275390625,298.6987609863281,284.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.337387978139759e-08,0.0010642090346664,-0.0340764485299587,0.0,0.0,0.0,-0.0114428168162703,60.0,14.782214164733888,0.0,-7.721899919488352e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.98361938400194e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0001051331419148,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,7.765117334201932e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.000105132770841,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,0.000498698092997,287.8351745605469,294.1499938964844,298.5950012207031,292.2002258300781,298.0919189453125,298.6603698730469,284.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.71594524383545,0.0,-7.715593142165744e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.98361938400194e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0001051331419148,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,7.765117334201932e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.000105132770841,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,0.000498698092997,287.8351745605469,294.1499938964844,298.5950012207031,292.2002258300781,298.0919189453125,298.6603698730469,284.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.71594524383545,0.0,-7.715593142165744e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.979980677599087e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,0.0001050948121701,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,7.762285531498492e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001050944410962,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004985163686797,287.7995300292969,294.1499938964844,298.5555114746094,292.2025146484375,298.10064697265625,298.6216735839844,284.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.0113951032981276,60.0,14.652099609375,0.0,-7.709960669899375e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.979980677599087e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,0.0001050948121701,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,7.762285531498492e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001050944410962,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004985163686797,287.7995300292969,294.1499938964844,298.5555114746094,292.2025146484375,298.10064697265625,298.6216735839844,284.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.0113951032981276,60.0,14.652099609375,0.0,-7.709960669899375e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.97675524558872e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.000105060840724,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,7.75977605371736e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0001050604769261,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,0.0004983553080819,287.7641296386719,294.1499938964844,298.5157470703125,292.20416259765625,298.1084289550781,298.5826416015625,284.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.59056568145752,0.0,-7.704969817723396e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.97675524558872e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.000105060840724,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,7.75977605371736e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0001050604769261,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,0.0004983553080819,287.7641296386719,294.1499938964844,298.5157470703125,292.20416259765625,298.1084289550781,298.5826416015625,284.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.59056568145752,0.0,-7.704969817723396e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.9739343568217e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0001050311184371,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.757580897305161e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0001050307619152,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,0.0004982144455425,287.7289733886719,294.1499938964844,298.4757385253906,292.2052001953125,298.11529541015625,298.5433044433594,284.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576855510473,60.0,14.531204223632812,0.0,-7.700604243154886e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.9739343568217e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0001050311184371,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.757580897305161e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0001050307619152,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,0.0004982144455425,287.7289733886719,294.1499938964844,298.4757385253906,292.2052001953125,298.11529541015625,298.5433044433594,284.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576855510473,60.0,14.531204223632812,0.0,-7.700604243154886e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,9.972711268346755e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0001050182399922,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,7.756629202049226e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0001050178834702,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.0004981533857062,287.7115173339844,294.1499938964844,298.4556884765625,292.2055053710937,298.1182861328125,298.5235290527344,284.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.502507209777832,0.0,-7.698712067849557e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,9.971565305022524e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,0.0001050061619025,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,7.755737169645727e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0001050058053806,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004980961675755,287.694091796875,294.1499938964844,298.435546875,292.20562744140625,298.12109375,298.5036926269531,284.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172570589858882e-08,0.0010624878341332,-0.033549815416336,0.0,0.0,0.0,-0.0113430200144648,60.0,14.474313735961914,0.0,-7.696937842638364e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,9.969456732505932e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0001049839484039,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.754096441203728e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,0.000104983599158,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,0.0004979908699169,287.659423828125,294.1499938964844,298.3951721191406,292.2054748535156,298.1261901855469,298.4638671875,284.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146229882465832e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.418890953063965,0.0,-7.693675030395752e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,9.969456732505932e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0001049839484039,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.754096441203728e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,0.000104983599158,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,0.0004979908699169,287.659423828125,294.1499938964844,298.3951721191406,292.2054748535156,298.1261901855469,298.4638671875,284.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146229882465832e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.418890953063965,0.0,-7.693675030395752e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.96779344859533e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.000104966427898,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,7.752802048344165e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.000104966078652,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,0.0004979078657925,287.625,294.1499938964844,298.3546447753906,292.2047424316406,298.1304016113281,298.423828125,284.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125444731088013e-08,0.0010620846878737,-0.0334265269339084,0.0,0.0,0.0,-0.011319656856358,60.0,14.365240097045898,0.0,-7.691100734064096e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.96779344859533e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.000104966427898,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,7.752802048344165e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.000104966078652,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,0.0004979078657925,287.625,294.1499938964844,298.3546447753906,292.2047424316406,298.1304016113281,298.423828125,284.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125444731088013e-08,0.0010620846878737,-0.0334265269339084,0.0,0.0,0.0,-0.011319656856358,60.0,14.365240097045898,0.0,-7.691100734064096e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.966489596990868e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0001049526836141,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.751786324661225e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.000104952341644,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0004978427896276,287.5908508300781,294.1499938964844,298.3139953613281,292.2034606933594,298.1336975097656,298.38360595703125,284.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109128893518118e-08,0.0010619451059028,-0.0333838462829589,0.0,0.0,0.0,-0.0113115683197975,60.0,14.313274383544922,0.0,-7.689079950523593e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.966489596990868e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0001049526836141,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.751786324661225e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.000104952341644,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0004978427896276,287.5908508300781,294.1499938964844,298.3139953613281,292.2034606933594,298.1336975097656,298.38360595703125,284.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109128893518118e-08,0.0010619451059028,-0.0333838462829589,0.0,0.0,0.0,-0.0113115683197975,60.0,14.313274383544922,0.0,-7.689079950523593e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.965528442990036e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0001049425482051,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.751037628622726e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.000104942213511,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.000497794826515,287.5570068359375,294.1499938964844,298.2732238769531,292.20166015625,298.1361389160156,298.3432006835937,284.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097090523217504e-08,0.0010618421947583,-0.0333523489534854,0.0,0.0,0.0,-0.0113056004047393,60.0,14.262845993041992,0.0,-7.687589231863967e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.965528442990036e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0001049425482051,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.751037628622726e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.000104942213511,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.000497794826515,287.5570068359375,294.1499938964844,298.2732238769531,292.20166015625,298.1361389160156,298.3432006835937,284.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097090523217504e-08,0.0010618421947583,-0.0333523489534854,0.0,0.0,0.0,-0.0113056004047393,60.0,14.262845993041992,0.0,-7.687589231863967e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.96521266642958e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0001049392158165,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,7.750791701255366e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0001049388883984,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004977790522389,287.5401916503906,294.1499938964844,298.2528076171875,292.2005615234375,298.1369323730469,298.3229064941406,284.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093121253859865e-08,0.001061808434315,-0.0333419628441333,0.0,0.0,0.0,-0.0113036334514617,60.0,14.23833179473877,0.0,-7.687097536290821e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.964955097530036e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0001049365018843,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.750590884825215e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0001049361671903,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0004977662465535,287.5234680175781,294.1499938964844,298.2323913574219,292.1993103027344,298.1375427246094,298.3026123046875,284.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089881178984797e-08,0.001061780960299,-0.0333334878087043,0.0,0.0,0.0,-0.0113020287826657,60.0,14.214130401611328,0.0,-7.686696790187852e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.964592754840852e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,0.0001049326820066,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.750308577669784e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0001049323545885,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004977482021786,287.4901428222656,294.1499938964844,298.1914978027344,292.1965026855469,298.13836669921875,298.261962890625,284.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085306171944922e-08,0.0010617416119202,-0.0333215184509754,0.0,0.0,0.0,-0.0112997591495513,60.0,14.166335105895996,0.0,-7.686129777084717e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
