time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217680,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.964592754840852e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,0.0001049326820066,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.750308577669784e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0001049323545885,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004977482021786,287.4901428222656,294.1499938964844,298.1914978027344,292.1965026855469,298.13836669921875,298.261962890625,284.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085306171944922e-08,0.0010617416119202,-0.0333215184509754,0.0,0.0,0.0,-0.0112997591495513,60.0,14.166335105895996,0.0,-7.686129777084717e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.964612399926408e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001049328784574,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.750323129585013e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0001049325583153,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.0004977492499165,287.45709228515625,294.1499938964844,298.15057373046875,292.1932067871094,298.13836669921875,298.22119140625,284.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085493577591478e-08,0.0010617431253194,-0.0333220101892948,0.0,0.0,0.0,-0.0112998522818088,60.0,14.119746208190918,0.0,-7.686153224994997e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.964612399926408e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001049328784574,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.750323129585013e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0001049325583153,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.0004977492499165,287.45709228515625,294.1499938964844,298.15057373046875,292.1932067871094,298.13836669921875,298.22119140625,284.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085493577591478e-08,0.0010617431253194,-0.0333220101892948,0.0,0.0,0.0,-0.0112998522818088,60.0,14.119746208190918,0.0,-7.686153224994997e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.964887431124224e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0001049357670126,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.750536315143108e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0001049354468705,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004977630451321,287.4242248535156,294.1499938964844,298.109619140625,292.1894226074219,298.137939453125,298.1803894042969,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.308886066198056e-08,0.0010617717634886,-0.0333308205008506,0.0,0.0,0.0,-0.0113015202805399,60.0,14.073603630065918,0.0,-7.686570313580887e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.964887431124224e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0001049357670126,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.750536315143108e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0001049354468705,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004977630451321,287.4242248535156,294.1499938964844,298.109619140625,292.1894226074219,298.137939453125,298.1803894042969,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.308886066198056e-08,0.0010617717634886,-0.0333308205008506,0.0,0.0,0.0,-0.0113015202805399,60.0,14.073603630065918,0.0,-7.686570313580887e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.965523349819704e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0001049424536176,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.75102962506935e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0001049421407515,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.000497794826515,287.3915710449219,294.1499938964844,298.0687255859375,292.1852111816406,298.1368408203125,298.1395263671875,284.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096721040994908e-08,0.0010618389351293,-0.0333513841032981,0.0,0.0,0.0,-0.0113054169341921,60.0,14.02826690673828,0.0,-7.687543757128878e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.965523349819704e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0001049424536176,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.75102962506935e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0001049421407515,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.000497794826515,287.3915710449219,294.1499938964844,298.0687255859375,292.1852111816406,298.1368408203125,298.1395263671875,284.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096721040994908e-08,0.0010618389351293,-0.0333513841032981,0.0,0.0,0.0,-0.0113054169341921,60.0,14.02826690673828,0.0,-7.687543757128878e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.965956269297747e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0001049470083671,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,7.751365774311125e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0001049466955009,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0004978164797648,287.3753356933594,294.1499938964844,298.0482788085937,292.1829528808594,298.1360168457031,298.1190795898437,284.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618979576975,1.3102082974114636e-08,0.0010618848027661,-0.0333654098212718,0.0,0.0,0.0,-0.0113080749288201,60.0,14.005966186523438,0.0,-7.688207404044078e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.966475772671402e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0001049524726113,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,7.751769589958712e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0001049521597451,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0004978424403816,287.35919189453125,294.1499938964844,298.02783203125,292.1805725097656,298.135009765625,298.0986328125,284.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619530221447,1.3108525820371142e-08,0.0010619398672133,-0.0333822667598724,0.0,0.0,0.0,-0.011311269365251,60.0,13.983899116516112,0.0,-7.689005343536337e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.967766527552158e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0001049660568241,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.752772216917947e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0001049657512339,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004979069926775,287.3271179199219,294.1499938964844,297.987060546875,292.175537109375,298.1324157714844,298.0577392578125,284.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620900429785,1.3124552111776213e-08,0.0010620768880471,-0.0334241949021816,0.0,0.0,0.0,-0.0113192144781351,60.0,13.94046115875244,0.0,-7.690989889397316e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.967766527552158e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0001049660568241,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.752772216917947e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0001049657512339,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004979069926775,287.3271179199219,294.1499938964844,297.987060546875,292.175537109375,298.1324157714844,298.0577392578125,284.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620900429785,1.3124552111776213e-08,0.0010620768880471,-0.0334241949021816,0.0,0.0,0.0,-0.0113192144781351,60.0,13.94046115875244,0.0,-7.690989889397316e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.969371603801848e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0001049829515977,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.75402004364878e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0001049826460075,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004979872028343,287.2952880859375,294.1499938964844,297.94635009765625,292.17010498046875,298.129150390625,298.0168762207031,284.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062260591425,1.3144494381833738e-08,0.0010622474364936,-0.0334763638675212,0.0,0.0,0.0,-0.0113291004672646,60.0,13.897927284240724,0.0,-7.693459735946817e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.969371603801848e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0001049829515977,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.75402004364878e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0001049826460075,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004979872028343,287.2952880859375,294.1499938964844,297.94635009765625,292.17010498046875,298.129150390625,298.0168762207031,284.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062260591425,1.3144494381833738e-08,0.0010622474364936,-0.0334763638675212,0.0,0.0,0.0,-0.0113291004672646,60.0,13.897927284240724,0.0,-7.693459735946817e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.971315739676356e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0001050034115905,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.755531260045245e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0001050031132763,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004980843514204,287.2637634277344,294.1499938964844,297.90576171875,292.164306640625,298.1251525878906,297.97607421875,284.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624671122059,1.316865549938484e-08,0.0010624539572745,-0.0335395745933055,0.0,0.0,0.0,-0.0113410772755742,60.0,13.856239318847656,0.0,-7.696453252492574e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.971315739676356e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0001050034115905,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.755531260045245e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0001050031132763,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004980843514204,287.2637634277344,294.1499938964844,297.90576171875,292.164306640625,298.1251525878906,297.97607421875,284.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624671122059,1.316865549938484e-08,0.0010624539572745,-0.0335395745933055,0.0,0.0,0.0,-0.0113410772755742,60.0,13.856239318847656,0.0,-7.696453252492574e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.973593842005356e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,0.0001050273931468,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,7.757302228128538e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0001050271021085,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0004981982056051,287.2325439453125,294.1499938964844,297.8653259277344,292.1581726074219,298.1204528808594,297.9353332519531,284.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196989279151694e-08,0.0010626962175592,-0.033613696694374,0.0,0.0,0.0,-0.0113551234826445,60.0,13.815363883972168,0.0,-7.699964044149965e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.973593842005356e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,0.0001050273931468,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,7.757302228128538e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0001050271021085,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0004981982056051,287.2325439453125,294.1499938964844,297.8653259277344,292.1581726074219,298.1204528808594,297.9353332519531,284.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196989279151694e-08,0.0010626962175592,-0.033613696694374,0.0,0.0,0.0,-0.0113551234826445,60.0,13.815363883972168,0.0,-7.699964044149965e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,9.974850399885328e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,0.0001050406208378,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,7.758279389236122e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,0.0001050403297995,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0004982610116712,287.2170104980469,294.1499938964844,297.8451538085937,292.15496826171875,298.1178894042969,297.9149780273437,284.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628431336954,1.3212615890267898e-08,0.0010628298623487,-0.0336545780301094,0.0,0.0,0.0,-0.0113628711551427,60.0,13.795220375061035,0.0,-7.701900273104911e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.97620154521428e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,0.0001050548453349,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,7.759329309919849e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0001050545542966,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693176269531,0.0,0.0,0.0004983284743502,287.2015991210937,294.1499938964844,297.8250427246094,292.1517028808594,298.1151428222656,297.8946838378906,284.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229421114147044e-08,0.0010629735188558,-0.0336985401809215,0.0,0.0,0.0,-0.0113712018355727,60.0,13.77525520324707,0.0,-7.70398358440616e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.979162859963252e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.0001050860228133,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,7.761632150504738e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.000105085731775,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,0.0004984764382243,287.1709289550781,294.1499938964844,297.78497314453125,292.1448974609375,298.109130859375,297.8541564941406,284.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633018100634,1.3266266307709884e-08,0.0010632885387167,-0.0337949320673942,0.0,0.0,0.0,-0.011389466933906,60.0,13.735882759094238,0.0,-7.708550953111627e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.979162859963252e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.0001050860228133,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,7.761632150504738e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.000105085731775,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,0.0004984764382243,287.1709289550781,294.1499938964844,297.78497314453125,292.1448974609375,298.109130859375,297.8541564941406,284.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633018100634,1.3266266307709884e-08,0.0010632885387167,-0.0337949320673942,0.0,0.0,0.0,-0.011389466933906,60.0,13.735882759094238,0.0,-7.708550953111627e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,9.98242903733626e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.000105120408989,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,7.76417218730785e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204895019531,0.0,0.0,0.0001051201252266,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,0.0004986397107131,287.1405639648437,294.1499938964844,297.7451171875,292.1378173828125,298.1024780273437,297.8138122558594,284.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.3306914681265882e-08,0.0010636361548677,-0.0339012704789638,0.0,0.0,0.0,-0.011409617960453,60.0,13.69722843170166,0.0,-7.713592253821845e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,9.98242903733626e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.000105120408989,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,7.76417218730785e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204895019531,0.0,0.0,0.0001051201252266,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,0.0004986397107131,287.1405639648437,294.1499938964844,297.7451171875,292.1378173828125,298.1024780273437,297.8138122558594,284.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.3306914681265882e-08,0.0010636361548677,-0.0339012704789638,0.0,0.0,0.0,-0.011409617960453,60.0,13.69722843170166,0.0,-7.713592253821845e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,9.986001532524824e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.0001051580184139,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,7.766949420329183e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,0.0001051577346515,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0004988181171938,287.1104736328125,294.1499938964844,297.7055053710937,292.1304626464844,298.09521484375,297.7736511230469,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351366234815032e-08,0.0010640162508934,-0.0340175554156303,0.0,0.0,0.0,-0.0114316549152135,60.0,13.659223556518556,0.0,-7.719106775994079e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,9.986001532524824e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.0001051580184139,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,7.766949420329183e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,0.0001051577346515,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0004988181171938,287.1104736328125,294.1499938964844,297.7055053710937,292.1304626464844,298.09521484375,297.7736511230469,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351366234815032e-08,0.0010640162508934,-0.0340175554156303,0.0,0.0,0.0,-0.0114316549152135,60.0,13.659223556518556,0.0,-7.719106775994079e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.989842510549352e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0001051984581863,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,7.769936200929806e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,0.0001051981816999,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,0.0004990100860595,287.0807189941406,294.1499938964844,297.6661682128906,292.12286376953125,298.0873413085937,297.7336730957031,284.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399178655504327e-08,0.0010644249850884,-0.0341426283121109,0.0,0.0,0.0,-0.0114553570747375,60.0,13.62182903289795,0.0,-7.725039807837676e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.989842510549352e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0001051984581863,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,7.769936200929806e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,0.0001051981816999,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,0.0004990100860595,287.0807189941406,294.1499938964844,297.6661682128906,292.12286376953125,298.0873413085937,297.7336730957031,284.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399178655504327e-08,0.0010644249850884,-0.0341426283121109,0.0,0.0,0.0,-0.0114553570747375,60.0,13.62182903289795,0.0,-7.725039807837676e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,9.99184776446782e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0001052195730153,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,7.771495438646525e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651916503906,0.0,0.0,0.0001052192965289,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690979003906,0.0,0.0,0.000499110261444,287.06591796875,294.1499938964844,297.6466064453125,292.11895751953125,298.08319091796875,297.7137756347656,284.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424138245454742e-08,0.0010646384907886,-0.034207921475172,0.0,0.0,0.0,-0.0114677306264638,60.0,13.60334587097168,0.0,-7.728138484708327e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,9.993912681238726e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460876464844,0.0,0.0,0.0001052413135766,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16064453125,0.0,0.0,7.773101242491975e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,0.0001052410443662,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,0.0004992134636268,287.0512084960937,294.1499938964844,297.6271057128906,292.114990234375,298.07891845703125,297.6939392089844,284.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449842128920864e-08,0.0010648582829162,-0.0342751629650592,0.0,0.0,0.0,-0.0114804729819297,60.0,13.584980010986328,0.0,-7.731329532134623e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.998185123549774e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0001052862935466,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,7.776423444738612e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,0.0001052860243362,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,0.0004994269111193,287.02203369140625,294.1499938964844,297.58837890625,292.10693359375,298.06988525390625,297.65447998046875,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.3503022699978828e-08,0.0010653128847479,-0.0344142764806747,0.0,0.0,0.0,-0.0115068368613719,60.0,13.548620223999023,0.0,-7.737934737406249e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.998185123549774e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0001052862935466,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,7.776423444738612e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,0.0001052860243362,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,0.0004994269111193,287.02203369140625,294.1499938964844,297.58837890625,292.10693359375,298.06988525390625,297.65447998046875,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.3503022699978828e-08,0.0010653128847479,-0.0344142764806747,0.0,0.0,0.0,-0.0115068368613719,60.0,13.548620223999023,0.0,-7.737934737406249e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,0.0001000276679405,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,0.0001053345404216,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,7.779986481182277e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,0.0001053342712111,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,0.000499655783642,286.9931335449219,294.1499938964844,297.54998779296875,292.09869384765625,298.0602722167969,297.6153869628906,284.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658141691237,1.356006062991355e-08,0.0010658006649464,-0.0345634818077087,0.0,0.0,0.0,-0.0115351127460598,60.0,13.512977600097656,0.0,-7.74502169065272e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,0.0001000276679405,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,0.0001053345404216,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,7.779986481182277e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,0.0001053342712111,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,0.000499655783642,286.9931335449219,294.1499938964844,297.54998779296875,292.09869384765625,298.0602722167969,297.6153869628906,284.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658141691237,1.356006062991355e-08,0.0010658006649464,-0.0345634818077087,0.0,0.0,0.0,-0.0115351127460598,60.0,13.512977600097656,0.0,-7.74502169065272e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,0.0001000843840301,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,0.0001053942469297,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,7.784396439092234e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,0.0001053939849953,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926513671875,0.0,0.0,0.0004999391385354,286.9645690917969,294.1499938964844,297.513671875,292.0914306640625,298.0501708984375,297.5771484375,284.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664175497367,1.3630672590636552e-08,0.0010664038127288,-0.034748189151287,0.0,0.0,0.0,-0.0115701155737042,60.0,13.479494094848633,0.0,-7.753800446153036e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,0.0001000843840301,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,0.0001053942469297,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,7.784396439092234e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,0.0001053939849953,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926513671875,0.0,0.0,0.0004999391385354,286.9645690917969,294.1499938964844,297.513671875,292.0914306640625,298.0501708984375,297.5771484375,284.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664175497367,1.3630672590636552e-08,0.0010664038127288,-0.034748189151287,0.0,0.0,0.0,-0.0115701155737042,60.0,13.479494094848633,0.0,-7.753800446153036e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07177734375,0.0,0.0,0.0001001643104245,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,0.0001054784079315,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,7.790612289682031e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.000105478145997,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710754394531,0.0,0.0,0.0005003383848816,286.936279296875,294.1499938964844,297.4809875488281,292.0862731933594,298.03961181640625,297.54071044921875,284.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672688949853,1.3730209857953925e-08,0.0010672551579773,-0.0350085571408271,0.0,0.0,0.0,-0.0116194607689976,60.0,13.450983047485352,0.0,-7.76618307440913e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07177734375,0.0,0.0,0.0001001643104245,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,0.0001054784079315,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,7.790612289682031e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.000105478145997,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710754394531,0.0,0.0,0.0005003383848816,286.936279296875,294.1499938964844,297.4809875488281,292.0862731933594,298.03961181640625,297.54071044921875,284.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672688949853,1.3730209857953925e-08,0.0010672551579773,-0.0350085571408271,0.0,0.0,0.0,-0.0116194607689976,60.0,13.450983047485352,0.0,-7.76618307440913e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06103515625,0.0,0.0,0.0001002104472718,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,0.0001055269895005,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,7.794200791977346e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,0.0001055267348419,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0005005688872188,286.9222412109375,294.1499938964844,297.4659118652344,292.0844421386719,298.0341796875,297.52325439453125,284.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067760400474,1.3787673225351682e-08,0.001067746663466,-0.0351588651537895,0.0,0.0,0.0,-0.0116479489952325,60.0,13.438722610473633,0.0,-7.773336108130027e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,0.0001002609278657,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,0.0001055801476468,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,7.798126898705959e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,0.0001055798929883,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,0.0005008211010135,286.90826416015625,294.1499938964844,297.4516296386719,292.0830993652344,298.0286560058594,297.5064697265625,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682981228455,1.3850552704752772e-08,0.0010682842694222,-0.0353233329951763,0.0,0.0,0.0,-0.0116791203618049,60.0,13.428020477294922,0.0,-7.781166999620839e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
