time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220020,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289306640625,0.0,0.0,0.0001003692232188,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,0.0001056941837305,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,7.806548819644377e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.000105693929072,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0005013620830141,286.88055419921875,294.1499938964844,297.4254455566406,292.081787109375,298.0174255371094,297.4753112792969,284.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694515658542,1.3985443025887893e-08,0.0010694375960156,-0.0356761552393436,0.0,0.0,0.0,-0.0117459911853075,60.0,13.411218643188477,0.0,-7.797979861834392e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289306640625,0.0,0.0,0.0001003692232188,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,0.0001056941837305,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,7.806548819644377e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.000105693929072,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0005013620830141,286.88055419921875,294.1499938964844,297.4254455566406,292.081787109375,298.0174255371094,297.4753112792969,284.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694515658542,1.3985443025887893e-08,0.0010694375960156,-0.0356761552393436,0.0,0.0,0.0,-0.0117459911853075,60.0,13.411218643188477,0.0,-7.797979861834392e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076904296875,0.0,0.0,0.0001004813675535,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0001058122725225,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,7.815270510036498e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,0.000105812017864,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0005019223317503,286.8531494140625,294.1499938964844,297.402099609375,292.08221435546875,298.00592041015625,297.4469299316406,284.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125125069597289e-08,0.0010706320172175,-0.0360414907336235,0.0,0.0,0.0,-0.0118152378126978,60.0,13.399009704589844,0.0,-7.815408764599854e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076904296875,0.0,0.0,0.0001004813675535,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0001058122725225,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,7.815270510036498e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,0.000105812017864,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0005019223317503,286.8531494140625,294.1499938964844,297.402099609375,292.08221435546875,298.00592041015625,297.4469299316406,284.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125125069597289e-08,0.0010706320172175,-0.0360414907336235,0.0,0.0,0.0,-0.0118152378126978,60.0,13.399009704589844,0.0,-7.815408764599854e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0001005907834041,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0001059274800354,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,7.823780470062047e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001059272399288,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0005024689016863,286.8260192871094,294.1499938964844,297.3814392089844,292.084228515625,297.99420166015625,297.4213256835937,284.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261411607208174e-08,0.0010717974510043,-0.0363979339599609,0.0,0.0,0.0,-0.0118828015401959,60.0,13.39055347442627,0.0,-7.832433368548666e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0001005907834041,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0001059274800354,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881896972656,0.0,0.0,7.823780470062047e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001059272399288,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0005024689016863,286.8260192871094,294.1499938964844,297.3814392089844,292.084228515625,297.99420166015625,297.4213256835937,284.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261411607208174e-08,0.0010717974510043,-0.0363979339599609,0.0,0.0,0.0,-0.0118828015401959,60.0,13.39055347442627,0.0,-7.832433368548666e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0001006908933049,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542541503906,0.0,0.0,0.0001060328941093,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671630859375,0.0,0.0,7.831565744709224e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0001060326467268,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,0.0005029689637012,286.7991943359375,294.1499938964844,297.3631591796875,292.08770751953125,297.9823608398437,297.3984069824219,284.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386098534657776e-08,0.0010728636989369,-0.0367240272462368,0.0,0.0,0.0,-0.0119446143507957,60.0,13.384957313537598,0.0,-7.848024097256713e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0001006908933049,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542541503906,0.0,0.0,0.0001060328941093,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671630859375,0.0,0.0,7.831565744709224e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0001060326467268,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,0.0005029689637012,286.7991943359375,294.1499938964844,297.3631591796875,292.08770751953125,297.9823608398437,297.3984069824219,284.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386098534657776e-08,0.0010728636989369,-0.0367240272462368,0.0,0.0,0.0,-0.0119446143507957,60.0,13.384957313537598,0.0,-7.848024097256713e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,0.0001007368628052,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0001060813010553,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,7.835141150280833e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,0.0001060810536728,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,0.0005031986511312,286.7858581542969,294.1499938964844,297.3548583984375,292.0899658203125,297.9764099121094,297.3878479003906,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733675444498,1.4443354068305324e-08,0.0010733531089499,-0.0368737652897834,0.0,0.0,0.0,-0.0119729964062571,60.0,13.382932662963867,0.0,-7.855189210204119e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0001007777100312,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0001061243165167,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,7.838317833375186e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001061240764101,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,0.0005034027271904,286.7726135253906,294.1499938964844,297.3470458984375,292.092529296875,297.9704284667969,297.3779602050781,284.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738025885075,1.4494231592721007e-08,0.0010737881530076,-0.0370068177580833,0.0,0.0,0.0,-0.0119982184842228,60.0,13.381291389465332,0.0,-7.86155851528747e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.0,0.0,0.0001008454783004,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0001061956645571,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,7.843587809475139e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,0.0001061954244505,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,0.0005037412629462,286.74639892578125,294.1499938964844,297.3328552246094,292.0985412597656,297.9584350585937,297.360107421875,284.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745243635028,1.4578619200733556e-08,0.0010745096951723,-0.0372275039553642,0.0,0.0,0.0,-0.0120400534942746,60.0,13.378987312316896,0.0,-7.872128549024637e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.0,0.0,0.0001008454783004,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0001061956645571,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,7.843587809475139e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,0.0001061954244505,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,0.0005037412629462,286.74639892578125,294.1499938964844,297.3328552246094,292.0985412597656,297.9584350585937,297.360107421875,284.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745243635028,1.4578619200733556e-08,0.0010745096951723,-0.0372275039553642,0.0,0.0,0.0,-0.0120400534942746,60.0,13.378987312316896,0.0,-7.872128549024637e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,0.0001009005063679,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924865722656,0.0,0.0,0.0001062536102836,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,7.84786680014804e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.000106253370177,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0005040161777287,286.720458984375,294.1499938964844,297.3203430175781,292.1056213378906,297.9463806152344,297.3442077636719,284.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647140389456581e-08,0.0010750960791483,-0.0374066904187202,0.0,0.0,0.0,-0.0120740244165062,60.0,13.377573013305664,0.0,-7.880716168529035e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,0.0001009005063679,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924865722656,0.0,0.0,0.0001062536102836,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,7.84786680014804e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.000106253370177,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0005040161777287,286.720458984375,294.1499938964844,297.3203430175781,292.1056213378906,297.9463806152344,297.3442077636719,284.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647140389456581e-08,0.0010750960791483,-0.0374066904187202,0.0,0.0,0.0,-0.0120740244165062,60.0,13.377573013305664,0.0,-7.880716168529035e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001009444677038,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,0.0001062998926499,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,7.851285772630945e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001062996598193,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0005042357952333,286.6948547363281,294.1499938964844,297.30926513671875,292.1136169433594,297.93438720703125,297.330322265625,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755782714113,1.4701870831856922e-08,0.0010755636030808,-0.0375498123466968,0.0,0.0,0.0,-0.0121011547744274,60.0,13.377208709716797,0.0,-7.887579300813742e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001009444677038,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,0.0001062998926499,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,7.851285772630945e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001062996598193,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0005042357952333,286.6948547363281,294.1499938964844,297.30926513671875,292.1136169433594,297.93438720703125,297.330322265625,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755782714113,1.4701870831856922e-08,0.0010755636030808,-0.0375498123466968,0.0,0.0,0.0,-0.0121011547744274,60.0,13.377208709716797,0.0,-7.887579300813742e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625793457031,0.0,0.0,0.0001009875559248,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001063452655216,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,7.854636351112276e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001063450399669,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0005044511053711,286.6695556640625,294.1499938964844,297.2994079589844,292.1224060058594,297.9223937988281,297.31793212890625,284.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755519472942067e-08,0.0010760220466181,-0.0376901067793369,0.0,0.0,0.0,-0.0121277486905455,60.0,13.37819480895996,0.0,-7.89430956160686e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625793457031,0.0,0.0,0.0001009875559248,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001063452655216,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,7.854636351112276e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001063450399669,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0005044511053711,286.6695556640625,294.1499938964844,297.2994079589844,292.1224060058594,297.9223937988281,297.31793212890625,284.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755519472942067e-08,0.0010760220466181,-0.0376901067793369,0.0,0.0,0.0,-0.0121277486905455,60.0,13.37819480895996,0.0,-7.89430956160686e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,0.0001010109554044,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,0.0001063698946381,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,7.856456068111584e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0001063696690835,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,0.0005045679281465,286.656982421875,294.1499938964844,297.2948303222656,292.1270446777344,297.9164123535156,297.3122253417969,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076286076568,1.4784646396037717e-08,0.0010762712918221,-0.0377662703394889,0.0,0.0,0.0,-0.0121421888470649,60.0,13.379276275634766,0.0,-7.89796459343961e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.0001010406340355,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320007324219,0.0,0.0,0.0001064011448761,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439025878906,0.0,0.0,7.858764001866803e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.838623046875,0.0,0.0,0.0001064009193214,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0005047162412665,286.64453125,294.1499938964844,297.2904663085937,292.1318359375,297.91046142578125,297.3068542480469,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766021441668,1.4821605276438277e-08,0.0010765873594209,-0.0378629155457019,0.0,0.0,0.0,-0.0121605116873979,60.0,13.381128311157228,0.0,-7.902603016418652e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.000101115227153,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,0.0001064796888385,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238830566406,0.0,0.0,7.864565122872591e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0001064794705598,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,0.0005050888867117,286.6198425292969,294.1499938964844,297.2822570800781,292.1418151855469,297.8985900878906,297.2969970703125,284.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773964459076,1.491450518642523e-08,0.0010773815447464,-0.0381058380007743,0.0,0.0,0.0,-0.0122065646573901,60.0,13.387638092041016,0.0,-7.914270128139833e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.000101115227153,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,0.0001064796888385,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238830566406,0.0,0.0,7.864565122872591e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0001064794705598,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,0.0005050888867117,286.6198425292969,294.1499938964844,297.2822570800781,292.1418151855469,297.8985900878906,297.2969970703125,284.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773964459076,1.491450518642523e-08,0.0010773815447464,-0.0381058380007743,0.0,0.0,0.0,-0.0122065646573901,60.0,13.387638092041016,0.0,-7.914270128139833e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80255126953125,0.0,0.0,0.0001011998392641,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,0.0001065687902155,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,7.871145498938859e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0001065685646608,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80194091796875,0.0,0.0,0.0005055115907453,286.5954284667969,294.1499938964844,297.2745056152344,292.1521301269531,297.88677978515625,297.2878723144531,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782985482364,1.5019894661350012e-08,0.0010782835306599,-0.0383814089000225,0.0,0.0,0.0,-0.0122588155791163,60.0,13.396689414978027,0.0,-7.927516065819874e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80255126953125,0.0,0.0,0.0001011998392641,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,0.0001065687902155,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,7.871145498938859e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0001065685646608,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80194091796875,0.0,0.0,0.0005055115907453,286.5954284667969,294.1499938964844,297.2745056152344,292.1521301269531,297.88677978515625,297.2878723144531,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782985482364,1.5019894661350012e-08,0.0010782835306599,-0.0383814089000225,0.0,0.0,0.0,-0.0122588155791163,60.0,13.396689414978027,0.0,-7.927516065819874e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001012710199574,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.0001066437398549,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,7.876681047491729e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.0001066435215761,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0005058671813458,286.57135009765625,294.1499938964844,297.2669677734375,292.1627197265625,297.8750305175781,297.2794189453125,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790555970743,1.5108543749420278e-08,0.0010790405794978,-0.0386132076382637,0.0,0.0,0.0,-0.0123027572408318,60.0,13.406609535217283,0.0,-7.938666612972156e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001012710199574,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.0001066437398549,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,7.876681047491729e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,0.0001066435215761,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0005058671813458,286.57135009765625,294.1499938964844,297.2669677734375,292.1627197265625,297.8750305175781,297.2794189453125,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790555970743,1.5108543749420278e-08,0.0010790405794978,-0.0386132076382637,0.0,0.0,0.0,-0.0123027572408318,60.0,13.406609535217283,0.0,-7.938666612972156e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0001013365836115,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0001067127741407,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,7.881780038587749e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001067125631379,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0005061947158537,286.54754638671875,294.1499938964844,297.2594299316406,292.1733703613281,297.8633728027344,297.27130126953125,284.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797545546665,1.519019576790015e-08,0.0010797393042594,-0.0388266965746879,0.0,0.0,0.0,-0.01234323810786,60.0,13.416701316833496,0.0,-7.94894390310219e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0001013365836115,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0001067127741407,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,7.881780038587749e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001067125631379,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0005061947158537,286.54754638671875,294.1499938964844,297.2594299316406,292.1733703613281,297.8633728027344,297.27130126953125,284.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797545546665,1.519019576790015e-08,0.0010797393042594,-0.0388266965746879,0.0,0.0,0.0,-0.01234323810786,60.0,13.416701316833496,0.0,-7.94894390310219e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001013654982671,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.0001067432167474,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,7.884028309490532e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,0.0001067430057446,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,0.0005063391290605,286.5357666015625,294.1499938964844,297.2555847167969,292.1787109375,297.8575439453125,297.267333984375,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800620075315,1.5226198968321114e-08,0.0010800467571243,-0.03892083466053,0.0,0.0,0.0,-0.0123610850423574,60.0,13.421594619750977,0.0,-7.95347716575634e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,0.0001013914006762,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,0.0001067704943125,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,7.886043022153899e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,0.0001067702833097,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0005064685246907,286.5240478515625,294.1499938964844,297.2516174316406,292.1839904785156,297.85174560546875,297.26336669921875,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803379118442,1.5258455832167783e-08,0.0010803225450217,-0.0390051752328872,0.0,0.0,0.0,-0.0123770758509635,60.0,13.426265716552734,0.0,-7.957540759662153e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,0.0001014345471048,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001068159253918,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,7.889397966209799e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,0.000106815714389,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,0.0005066841258667,286.5008239746094,294.1499938964844,297.24334716796875,292.1944274902344,297.8402099609375,297.2553100585937,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807972867041,1.5312178192061765e-08,0.0010807819198817,-0.0391456335783004,0.0,0.0,0.0,-0.0124037079513072,60.0,13.434791564941406,0.0,-7.964309389763002e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,0.0001014345471048,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001068159253918,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,7.889397966209799e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211303710937,0.0,0.0,0.000106815714389,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,0.0005066841258667,286.5008239746094,294.1499938964844,297.24334716796875,292.1944274902344,297.8402099609375,297.2553100585937,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807972867041,1.5312178192061765e-08,0.0010807819198817,-0.0391456335783004,0.0,0.0,0.0,-0.0124037079513072,60.0,13.434791564941406,0.0,-7.964309389763002e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0001014651643345,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.000106848157884,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,7.89177865954116e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0001068479541572,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0005068370955996,286.4778747558594,294.1499938964844,297.2343139648437,292.2045288085937,297.8287048339844,297.2469177246094,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811231331899,1.5350284598980582e-08,0.0010811078827828,-0.0392452627420425,0.0,0.0,0.0,-0.0124225988984107,60.0,13.441853523254396,0.0,-7.969112658656743e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0001014651643345,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.000106848157884,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,7.89177865954116e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0001068479541572,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0005068370955996,286.4778747558594,294.1499938964844,297.2343139648437,292.2045288085937,297.8287048339844,297.2469177246094,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811231331899,1.5350284598980582e-08,0.0010811078827828,-0.0392452627420425,0.0,0.0,0.0,-0.0124225988984107,60.0,13.441853523254396,0.0,-7.969112658656743e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,0.0001014821827993,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0001068660712917,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,7.89310215623118e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,0.0001068658675649,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0005069221369922,286.4552307128906,294.1499938964844,297.2242736816406,292.21417236328125,297.8172302246094,297.2379455566406,284.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371449890722033e-08,0.0010812887921929,-0.0393005982041358,0.0,0.0,0.0,-0.0124330921098589,60.0,13.446995735168455,0.0,-7.971781457172258e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,0.0001014821827993,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0001068660712917,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,7.89310215623118e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,0.0001068658675649,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,0.0005069221369922,286.4552307128906,294.1499938964844,297.2242736816406,292.21417236328125,297.8172302246094,297.2379455566406,284.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371449890722033e-08,0.0010812887921929,-0.0393005982041358,0.0,0.0,0.0,-0.0124330921098589,60.0,13.446995735168455,0.0,-7.971781457172258e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,0.0001014845911413,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.0001068686033249,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,7.893288420746103e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.0001068683995981,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,0.000506934185978,286.4328918457031,294.1499938964844,297.2130432128906,292.22320556640625,297.8057861328125,297.2281188964844,284.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374411077573313e-08,0.001081314170733,-0.0393083393573761,0.0,0.0,0.0,-0.0124345598742365,60.0,13.449800491333008,0.0,-7.97215449210853e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,0.0001014845911413,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.0001068686033249,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,7.893288420746103e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.0001068683995981,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,0.000506934185978,286.4328918457031,294.1499938964844,297.2130432128906,292.22320556640625,297.8057861328125,297.2281188964844,284.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374411077573313e-08,0.001081314170733,-0.0393083393573761,0.0,0.0,0.0,-0.0124345598742365,60.0,13.449800491333008,0.0,-7.97215449210853e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.0001014799927361,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001068637575372,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,7.892931171227247e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65509033203125,0.0,0.0,0.0001068635610863,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.0005069112521596,286.421875,294.1499938964844,297.2068786621094,292.2274169921875,297.800048828125,297.2227783203125,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081280526705,1.5368664563197854e-08,0.0010812650434672,-0.0392933152616024,0.0,0.0,0.0,-0.0124317118898034,60.0,13.450148582458496,0.0,-7.971429738518054e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
