time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,0.0001014713925542,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,0.0001068546989699,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,7.892261783126742e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0001068545025191,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0005068682949058,286.4109191894531,294.1499938964844,297.2003173828125,292.2314453125,297.7943115234375,297.2171630859375,284.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811886750161,1.535792470974684e-08,0.0010811733081936,-0.0392652377486228,0.0,0.0,0.0,-0.0124263875186443,60.0,13.449761390686035,0.0,-7.970076154606431e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.000101441903098,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001068236451828,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,7.88996767369099e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.000106823448732,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,0.0005067210295237,286.38922119140625,294.1499938964844,297.1859130859375,292.2388000488281,297.7828063964844,297.20489501953125,284.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321145241387057e-08,0.0010808588704094,-0.0391690805554389,0.0,0.0,0.0,-0.012408155016601,60.0,13.44662380218506,0.0,-7.965439863255598e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.000101441903098,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001068236451828,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,7.88996767369099e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.000106823448732,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,0.0005067210295237,286.38922119140625,294.1499938964844,297.1859130859375,292.2388000488281,297.7828063964844,297.20489501953125,284.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321145241387057e-08,0.0010808588704094,-0.0391690805554389,0.0,0.0,0.0,-0.012408155016601,60.0,13.44662380218506,0.0,-7.965439863255598e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001013951041386,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.00010677435057,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,7.886326784500852e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0001067741613951,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0005064872675575,286.3678894042969,294.1499938964844,297.1695556640625,292.2450866699219,297.7712097167969,297.1910400390625,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262791919212766e-08,0.0010803600307554,-0.0390165112912654,0.0,0.0,0.0,-0.0123792272061109,60.0,13.439834594726562,0.0,-7.958086456483215e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001013951041386,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.00010677435057,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,7.886326784500852e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0001067741613951,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0005064872675575,286.3678894042969,294.1499938964844,297.1695556640625,292.2450866699219,297.7712097167969,297.1910400390625,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262791919212766e-08,0.0010803600307554,-0.0390165112912654,0.0,0.0,0.0,-0.0123792272061109,60.0,13.439834594726562,0.0,-7.958086456483215e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0001013302608043,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,0.0001067060584318,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,7.8812830906827e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,0.0001067058692569,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0005061634001322,286.34686279296875,294.1499938964844,297.1510009765625,292.25018310546875,297.759521484375,297.17535400390625,284.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796840069815,1.5181955248522172e-08,0.0010796688729897,-0.0388051532208919,0.0,0.0,0.0,-0.0123391533270478,60.0,13.42901611328125,0.0,-7.947905800165246e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0001013302608043,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,0.0001067060584318,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,7.8812830906827e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,0.0001067058692569,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0005061634001322,286.34686279296875,294.1499938964844,297.1510009765625,292.25018310546875,297.759521484375,297.17535400390625,284.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796840069815,1.5181955248522172e-08,0.0010796688729897,-0.0388051532208919,0.0,0.0,0.0,-0.0123391533270478,60.0,13.42901611328125,0.0,-7.947905800165246e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.000101246550912,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,0.0001066179029294,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,7.874771836213768e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,0.0001066177137545,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0005057452945038,286.326171875,294.1499938964844,297.1300048828125,292.2539367675781,297.7476806640625,297.1576538085937,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.507761560048948e-08,0.0010787767823785,-0.0385323390364646,0.0,0.0,0.0,-0.0122874286025762,60.0,13.413763999938965,0.0,-7.934775680951135e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.000101246550912,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,0.0001066179029294,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,7.874771836213768e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,0.0001066177137545,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0005057452945038,286.326171875,294.1499938964844,297.1300048828125,292.2539367675781,297.7476806640625,297.1576538085937,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.507761560048948e-08,0.0010787767823785,-0.0385323390364646,0.0,0.0,0.0,-0.0122874286025762,60.0,13.413763999938965,0.0,-7.934775680951135e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001011970452964,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0001065657706931,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,7.87092067184858e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001065655815182,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0005054980283603,286.3159484863281,294.1499938964844,297.1184997558594,292.2552490234375,297.74169921875,297.1478881835937,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782642057165,1.5015913845672912e-08,0.00107824918814,-0.0383710004389286,0.0,0.0,0.0,-0.0122568402439355,60.0,13.40423583984375,0.0,-7.927015133191162e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0001011428757919,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0001065087199094,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,7.866707164794207e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001065085380105,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0005052274209447,286.30584716796875,294.1499938964844,297.1063232421875,292.25616455078125,297.7356262207031,297.1375732421875,284.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776869021356,1.4948396298564148e-08,0.0010776720009744,-0.0381944589316844,0.0,0.0,0.0,-0.0122233694419264,60.0,13.393500328063965,0.0,-7.918528410755243e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.0001010183477774,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0001063775853253,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,7.857021410018206e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001063774034264,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0005046054138801,286.28582763671875,294.1499938964844,297.0797424316406,292.2567443847656,297.72332763671875,297.11505126953125,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763598838821,1.4793198666041008e-08,0.0010763450991362,-0.0377886332571506,0.0,0.0,0.0,-0.0121464319527149,60.0,13.36805820465088,0.0,-7.899037512970608e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.0001010183477774,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0001063775853253,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,7.857021410018206e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001063774034264,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0005046054138801,286.28582763671875,294.1499938964844,297.0797424316406,292.2567443847656,297.72332763671875,297.11505126953125,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763598838821,1.4793198666041008e-08,0.0010763450991362,-0.0377886332571506,0.0,0.0,0.0,-0.0121464319527149,60.0,13.36805820465088,0.0,-7.899037512970608e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0001009458719636,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.00010630126053,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,7.851383998058736e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.000106301078631,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0005042434204369,286.27557373046875,294.1499938964844,297.064697265625,292.25634765625,297.716796875,297.102294921875,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755874682217,1.4702877138006444e-08,0.0010755727998912,-0.0375524424016475,0.0,0.0,0.0,-0.0121016558259725,60.0,13.352660179138184,0.0,-7.88770506687797e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001008733815979,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001062249211827,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,7.845745130907744e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,0.0001062247392837,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0005038813105784,286.26617431640625,294.1499938964844,297.04998779296875,292.2555236816406,297.710693359375,297.0897827148437,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748150525614,1.4612536070046644e-08,0.0010748005006462,-0.03731619566679,0.0,0.0,0.0,-0.012056871317327,60.0,13.336999893188477,0.0,-7.876378305127218e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001007128084893,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0001060558279277,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,7.833255949662998e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.0001060556460288,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,0.0005030792672187,286.2468566894531,294.1499938964844,297.01641845703125,292.2529296875,297.6976928710937,297.0614929199219,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731037473306,1.4412427695731368e-08,0.0010730893118306,-0.0367928817868232,0.0,0.0,0.0,-0.0119576686993241,60.0,13.300850868225098,0.0,-7.851318883922431e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001007128084893,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0001060558279277,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,7.833255949662998e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.0001060556460288,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,0.0005030792672187,286.2468566894531,294.1499938964844,297.01641845703125,292.2529296875,297.6976928710937,297.0614929199219,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731037473306,1.4412427695731368e-08,0.0010730893118306,-0.0367928817868232,0.0,0.0,0.0,-0.0119576686993241,60.0,13.300850868225098,0.0,-7.851318883922431e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.0001005476951831,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0001058819470927,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,7.820413156878203e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001058817724697,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0005022545228712,286.2279052734375,294.1499938964844,296.97869873046875,292.24957275390625,297.6842346191406,297.0297241210937,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713442461565,1.420666340123944e-08,0.0010713300434872,-0.0362547449767589,0.0,0.0,0.0,-0.0118556637316942,60.0,13.261394500732422,0.0,-7.825592263088765e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.0001005476951831,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0001058819470927,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,7.820413156878203e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,0.0001058817724697,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0005022545228712,286.2279052734375,294.1499938964844,296.97869873046875,292.24957275390625,297.6842346191406,297.0297241210937,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713442461565,1.420666340123944e-08,0.0010713300434872,-0.0362547449767589,0.0,0.0,0.0,-0.0118556637316942,60.0,13.261394500732422,0.0,-7.825592263088765e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,0.0001004626974463,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0001057924382621,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,7.813802221789956e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,0.0001057922709151,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0005018299561925,286.2185974121094,294.1499938964844,296.9583435058594,292.24761962890625,297.67724609375,297.0120849609375,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704384185373,1.4100741907441261e-08,0.0010704243322834,-0.0359777174890041,0.0,0.0,0.0,-0.0118031539022922,60.0,13.240453720092772,0.0,-7.812364799519855e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,0.0001003766592475,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.0001057018307619,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,7.80710979597643e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0001057016634149,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0005014002090319,286.2093811035156,294.1499938964844,296.93707275390625,292.2454528808594,297.67010498046875,296.9935607910156,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069521298632,1.3993520120436642e-08,0.0010695073287934,-0.0356972776353359,0.0,0.0,0.0,-0.011749998666346,60.0,13.218981742858888,0.0,-7.7989874114337e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001002022690954,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0001055181855917,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,7.79354595579207e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.0001055180182447,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0005005291313864,286.1911315917969,294.1499938964844,296.891845703125,292.2406005859375,297.6554870605469,296.95489501953125,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067663077265,1.3776198848347576e-08,0.001067649340257,-0.0351288504898548,0.0,0.0,0.0,-0.0116422642022371,60.0,13.174993515014648,0.0,-7.771907206688412e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001002022690954,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0001055181855917,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,7.79354595579207e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.0001055180182447,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0005005291313864,286.1911315917969,294.1499938964844,296.891845703125,292.2406005859375,297.6554870605469,296.95489501953125,285.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067663077265,1.3776198848347576e-08,0.001067649340257,-0.0351288504898548,0.0,0.0,0.0,-0.0116422642022371,60.0,13.174993515014648,0.0,-7.771907206688412e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,0.0001000223055598,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.0001053286759997,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,7.779548468533903e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0001053285086527,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0004996301722712,286.1732788085937,294.1499938964844,296.84326171875,292.2350158691406,297.64013671875,296.9124450683594,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657454840838,1.3551937350086972e-08,0.0010657318634912,-0.034542229026556,0.0,0.0,0.0,-0.0115310894325375,60.0,13.128540992736816,0.0,-7.744012009425205e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,0.0001000223055598,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,0.0001053286759997,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,7.779548468533903e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0001053285086527,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0004996301722712,286.1732788085937,294.1499938964844,296.84326171875,292.2350158691406,297.64013671875,296.9124450683594,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657454840838,1.3551937350086972e-08,0.0010657318634912,-0.034542229026556,0.0,0.0,0.0,-0.0115310894325375,60.0,13.128540992736816,0.0,-7.744012009425205e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.983843483496456e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,0.0001051350409397,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,7.765246846247464e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,0.0001051348808687,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0004987117135897,286.15576171875,294.1499938964844,296.7916564941406,292.2287292480469,297.62408447265625,296.8668212890625,285.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637859813869,1.3322803305015896e-08,0.0010637727100402,-0.0339428335428237,0.0,0.0,0.0,-0.0114174988120794,60.0,13.080158233642578,0.0,-7.715562588828109e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.983843483496456e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,0.0001051350409397,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,7.765246846247464e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,0.0001051348808687,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0004987117135897,286.15576171875,294.1499938964844,296.7916564941406,292.2287292480469,297.62408447265625,296.8668212890625,285.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637859813869,1.3322803305015896e-08,0.0010637727100402,-0.0339428335428237,0.0,0.0,0.0,-0.0114174988120794,60.0,13.080158233642578,0.0,-7.715562588828109e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.965147182811052e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0001049381535267,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,7.750704389763996e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,0.0001049379934556,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.000497777829878,286.1385192871094,294.1499938964844,296.7372436523437,292.22174072265625,297.6073303222656,296.8184509277344,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617937659844,1.3089819894673838e-08,0.0010617807274684,-0.0333333276212215,0.0,0.0,0.0,-0.0113019999116659,60.0,13.030083656311035,0.0,-7.686688974217759e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.965147182811052e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0001049381535267,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,7.750704389763996e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,0.0001049379934556,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.000497777829878,286.1385192871094,294.1499938964844,296.7372436523437,292.22174072265625,297.6073303222656,296.8184509277344,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617937659844,1.3089819894673838e-08,0.0010617807274684,-0.0333333276212215,0.0,0.0,0.0,-0.0113019999116659,60.0,13.030083656311035,0.0,-7.686688974217759e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,9.955684072338045e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,0.0001048385020112,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,7.743344031041488e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0001048383419401,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.0004973051254637,286.13006591796875,294.1499938964844,296.7090759277344,292.218017578125,297.5986022949219,296.7930603027344,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607845615595,1.2971892004998152e-08,0.0010607716394588,-0.0330248028039932,0.0,0.0,0.0,-0.0112435342743992,60.0,13.00427532196045,0.0,-7.672094426425249e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,9.94618603726849e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001047384794219,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,7.735956023680046e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001047383193508,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0004968307330273,286.1216735839844,294.1499938964844,296.6803283691406,292.2141418457031,297.5897216796875,296.7671813964844,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597723303362,1.2853534236967334e-08,0.0010597595246508,-0.0327151454985141,0.0,0.0,0.0,-0.0111848590895533,60.0,12.97817611694336,0.0,-7.657460798782267e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.927104110829532e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0001045375320245,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.721114525338635e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0001045373792294,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0004958775825798,286.10504150390625,294.1499938964844,296.6211853027344,292.2059020996094,297.57159423828125,296.71435546875,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577400680631,1.2615750222266796e-08,0.0010577274952083,-0.0320930071175098,0.0,0.0,0.0,-0.0110669853165745,60.0,12.925307273864746,0.0,-7.628104015111603e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.927104110829532e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0001045375320245,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.721114525338635e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0001045373792294,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0004958775825798,286.10504150390625,294.1499938964844,296.6211853027344,292.2059020996094,297.57159423828125,296.71435546875,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577400680631,1.2615750222266796e-08,0.0010577274952083,-0.0320930071175098,0.0,0.0,0.0,-0.0110669853165745,60.0,12.925307273864746,0.0,-7.628104015111603e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.91557681118138e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0001044161399477,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,7.712148362770677e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0001044159798766,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0004953017341904,286.09527587890625,294.1499938964844,296.584716796875,292.20068359375,297.5602111816406,296.6812744140625,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565107222646,1.2472098909199758e-08,0.0010564982658252,-0.0317171402275562,0.0,0.0,0.0,-0.0109957670792937,60.0,12.892667770385742,0.0,-7.61039586905099e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,9.9078708444722e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,0.0001043349911924,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,7.706154428888112e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,0.0001043348383973,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0004949168651364,286.0887451171875,294.1499938964844,296.56005859375,292.19708251953125,297.5526428222656,296.6591796875,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055690459907,1.2376078828424396e-08,0.0010556781198829,-0.0314658917486667,0.0,0.0,0.0,-0.0109481709077954,60.0,12.8709077835083,0.0,-7.59857101684247e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,9.888607746688648e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001041321374941,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,7.691171776968986e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.000104131984699,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0004939546342939,286.0727233886719,294.1499938964844,296.49725341796875,292.1877136230469,297.5329284667969,296.6021728515625,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536379413679,1.213604061689466e-08,0.0010536257177591,-0.0308377817273139,0.0,0.0,0.0,-0.0108291739597916,60.0,12.815295219421388,0.0,-7.569050097799845e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,9.888607746688648e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001041321374941,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,7.691171776968986e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.000104131984699,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0004939546342939,286.0727233886719,294.1499938964844,296.49725341796875,292.1877136230469,297.5329284667969,296.6021728515625,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536379413679,1.213604061689466e-08,0.0010536257177591,-0.0308377817273139,0.0,0.0,0.0,-0.0108291739597916,60.0,12.815295219421388,0.0,-7.569050097799845e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,9.86936647677794e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0001039295093505,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,7.676205859752372e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001039293565554,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004929935093969,286.0570068359375,294.1499938964844,296.4330444335937,292.1778259277344,297.5124206542969,296.54351806640625,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515875183045,1.1896264417998736e-08,0.0010515756439417,-0.0302103199064731,0.0,0.0,0.0,-0.0107103073969483,60.0,12.758675575256348,0.0,-7.539618707141926e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,9.86936647677794e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0001039295093505,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,7.676205859752372e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001039293565554,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004929935093969,286.0570068359375,294.1499938964844,296.4330444335937,292.1778259277344,297.5124206542969,296.54351806640625,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515875183045,1.1896264417998736e-08,0.0010515756439417,-0.0302103199064731,0.0,0.0,0.0,-0.0107103073969483,60.0,12.758675575256348,0.0,-7.539618707141926e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
