time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224700,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,9.859797864919528e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001038287446135,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.668763282708824e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001038285990944,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004925155662931,286.0492858886719,294.1499938964844,296.4005126953125,292.1726989746094,297.5018310546875,296.5135498046875,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505663231015,1.1777031794224513e-08,0.001050554565154,-0.0298982933163642,0.0,0.0,0.0,-0.0106511916965246,60.0,12.729973793029783,0.0,-7.525004974695548e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,9.850257629295812e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0001037282781908,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,7.661342533538118e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0001037281326716,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0004920390201732,286.0416564941406,294.1499938964844,296.3677062988281,292.1674499511719,297.4909973144531,296.4832763671875,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049549668096,1.1658148224569231e-08,0.0010495380265638,-0.0295871701091527,0.0,0.0,0.0,-0.0105922557413578,60.0,12.701079368591309,0.0,-7.510447375125295e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.831228089751676e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0001035278837662,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.646541780559346e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.000103527738247,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0004910884890705,286.0265197753906,294.1499938964844,296.301513671875,292.1566772460937,297.46893310546875,296.4222106933594,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475233430042,1.1421025014612953e-08,0.0010475119343027,-0.0289665814489126,0.0,0.0,0.0,-0.0104747116565704,60.0,12.642956733703612,0.0,-7.48145438933534e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.831228089751676e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0001035278837662,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.646541780559346e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.000103527738247,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0004910884890705,286.0265197753906,294.1499938964844,296.301513671875,292.1566772460937,297.46893310546875,296.4222106933594,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475233430042,1.1421025014612953e-08,0.0010475119343027,-0.0289665814489126,0.0,0.0,0.0,-0.0104747116565704,60.0,12.642956733703612,0.0,-7.48145438933534e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.81238335953094e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,0.0001033294392982,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,7.631884363945574e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.000103329293779,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0004901472129859,286.0116882324219,294.1499938964844,296.2347412109375,292.1455078125,297.44610595703125,296.3602294921875,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045515295118,1.1186202186763694e-08,0.0010455041192471,-0.0283519830554723,0.0,0.0,0.0,-0.0103583000600337,60.0,12.584268569946287,0.0,-7.4527974902594e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.81238335953094e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,0.0001033294392982,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,7.631884363945574e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.000103329293779,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0004901472129859,286.0116882324219,294.1499938964844,296.2347412109375,292.1455078125,297.44610595703125,296.3602294921875,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045515295118,1.1186202186763694e-08,0.0010455041192471,-0.0283519830554723,0.0,0.0,0.0,-0.0103583000600337,60.0,12.584268569946287,0.0,-7.4527974902594e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.793778008315712e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001031335050356,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,7.617412484250963e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001031333667924,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.000489217811264,285.9971008300781,294.1499938964844,296.1676330566406,292.134033203125,297.4225158691406,296.297607421875,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435328586027,1.0954357421155692e-08,0.0010435219155624,-0.0277451463043689,0.0,0.0,0.0,-0.0102433655411005,60.0,12.525184631347656,0.0,-7.42455767976935e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.793778008315712e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001031335050356,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,7.617412484250963e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001031333667924,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.000489217811264,285.9971008300781,294.1499938964844,296.1676330566406,292.134033203125,297.4225158691406,296.297607421875,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435328586027,1.0954357421155692e-08,0.0010435219155624,-0.0277451463043689,0.0,0.0,0.0,-0.0102433655411005,60.0,12.525184631347656,0.0,-7.42455767976935e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,9.775455691851676e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001029405611916,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,7.603161793667823e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001029404229484,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0004883026122115,285.9828186035156,294.1499938964844,296.1005249023437,292.1222839355469,297.398193359375,296.2345886230469,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415804572403,1.0726043164765995e-08,0.0010415697470307,-0.0271475221961736,0.0,0.0,0.0,-0.0101301819086074,60.0,12.465882301330566,0.0,-7.396800327796883e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,9.775455691851676e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0001029405611916,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,7.603161793667823e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001029404229484,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0004883026122115,285.9828186035156,294.1499938964844,296.1005249023437,292.1222839355469,297.398193359375,296.2345886230469,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415804572403,1.0726043164765995e-08,0.0010415697470307,-0.0271475221961736,0.0,0.0,0.0,-0.0101301819086074,60.0,12.465882301330566,0.0,-7.396800327796883e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.76646988419816e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,0.0001028459300869,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,7.596172508783638e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001028457918437,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0004878537729382,285.9757995605469,294.1499938964844,296.0670471191406,292.1163330078125,297.3857116699219,296.2029724121094,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406209621578,1.0614070511394402e-08,0.0010406103683635,-0.0268544200807809,0.0,0.0,0.0,-0.0100746629759669,60.0,12.436238288879396,0.0,-7.383206934719055e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.757553198141976e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0001027520338539,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,7.589237065985799e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0001027518956107,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0004874083679169,285.9688720703125,294.1499938964844,296.0336303710937,292.1103515625,297.3730163574219,296.17138671875,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396708967164,1.0502962055625176e-08,0.0010396603029221,-0.0265635717660188,0.0,0.0,0.0,-0.0100195817649364,60.0,12.406574249267578,0.0,-7.369730070649896e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.739854431245476e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001025656529236,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,7.575470954179764e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001025655146804,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0004865242808591,285.9551696777344,294.1499938964844,295.96728515625,292.0982971191406,297.34716796875,296.1083068847656,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377862490713,1.0282418472229438e-08,0.0010377758881077,-0.0259862318634986,0.0,0.0,0.0,-0.0099102556705474,60.0,12.347309112548828,0.0,-7.343015795413521e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.739854431245476e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001025656529236,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,7.575470954179764e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001025655146804,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0004865242808591,285.9551696777344,294.1499938964844,295.96728515625,292.0982971191406,297.34716796875,296.1083068847656,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377862490713,1.0282418472229438e-08,0.0010377758881077,-0.0259862318634986,0.0,0.0,0.0,-0.0099102556705474,60.0,12.347309112548828,0.0,-7.343015795413521e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,9.728039003675804e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001024412267724,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,7.566280692117289e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0001024410958052,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0004859341133851,285.94598388671875,294.1499938964844,295.9225769042969,292.0900573730469,297.3291931152344,296.06561279296875,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365264024585,1.0135187800131009e-08,0.0010365162743255,-0.0256007984280586,0.0,0.0,0.0,-0.0098372632637619,60.0,12.307205200195312,0.0,-7.325208883912637e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,9.72245543380268e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,0.000102382429759,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.561937673017383e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,0.0001023822987917,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004856552113778,285.9416809082031,294.1499938964844,295.9017028808594,292.086181640625,297.3207397460937,296.0455322265625,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359325679019,1.0065615008159057e-08,0.0010359225561842,-0.025418659672141,0.0,0.0,0.0,-0.0098027791827917,60.0,12.288331985473633,0.0,-7.316801742263125e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,9.705377306090668e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,0.0001022025899146,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,7.54865468479693e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001022024589474,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,0.0004848021781072,285.9284362792969,294.1499938964844,295.8371887207031,292.0740966796875,297.2937316894531,295.9832458496094,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341133456677,9.852813676047845e-09,0.0010341034503653,-0.0248615406453609,0.0,0.0,0.0,-0.0096972873434424,60.0,12.229636192321776,0.0,-7.291117753993603e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,9.705377306090668e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,0.0001022025899146,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,7.54865468479693e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001022024589474,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,0.0004848021781072,285.9284362792969,294.1499938964844,295.8371887207031,292.0740966796875,297.2937316894531,295.9832458496094,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341133456677,9.852813676047845e-09,0.0010341034503653,-0.0248615406453609,0.0,0.0,0.0,-0.0096972873434424,60.0,12.229636192321776,0.0,-7.291117753993603e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.688589489087462e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001020257986965,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.535597251262516e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0001020256677293,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0004839636094402,285.9154663085937,294.1499938964844,295.7740173339844,292.06207275390625,297.26617431640625,295.9217529296875,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643624565569553e-09,0.0010323150781914,-0.0243138577789068,0.0,0.0,0.0,-0.0095935855060815,60.0,12.171429634094238,0.0,-7.265912671527985e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.688589489087462e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001020257986965,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.535597251262516e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0001020256677293,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0004839636094402,285.9154663085937,294.1499938964844,295.7740173339844,292.06207275390625,297.26617431640625,295.9217529296875,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643624565569553e-09,0.0010323150781914,-0.0243138577789068,0.0,0.0,0.0,-0.0095935855060815,60.0,12.171429634094238,0.0,-7.265912671527985e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.680356015451252e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0001019390911096,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,7.529192953370512e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001019389674183,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0004835523141082,285.9090881347656,294.1499938964844,295.7430114746094,292.05615234375,297.25213623046875,295.8914794921875,285.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541025747239472e-09,0.0010314350947737,-0.0240452345460653,0.0,0.0,0.0,-0.0095427092164754,60.0,12.142669677734377,0.0,-7.25356770203689e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.672158921603112e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001018527691485,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.522817031713203e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.0001018526454572,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0004831428523175,285.9028015136719,294.1499938964844,295.71246337890625,292.0502624511719,297.2379455566406,295.8615417480469,285.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.43888078808186e-09,0.0010305616306141,-0.0237777940928936,0.0,0.0,0.0,-0.0094920713454484,60.0,12.114043235778809,0.0,-7.241286681392013e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.655820031184704e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001016807145788,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.51010884414427e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0001016805836115,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0004823267227038,285.89031982421875,294.1499938964844,295.6528015136719,292.0387268066406,297.20928955078125,295.8023681640625,285.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235291642539778e-09,0.0010288232006132,-0.0232447292655706,0.0,0.0,0.0,-0.0093911560252308,60.0,12.057171821594238,0.0,-7.21683974802545e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.655820031184704e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001016807145788,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.51010884414427e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0001016805836115,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0004823267227038,285.89031982421875,294.1499938964844,295.6528015136719,292.0387268066406,297.20928955078125,295.8023681640625,285.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235291642539778e-09,0.0010288232006132,-0.0232447292655706,0.0,0.0,0.0,-0.0093911560252308,60.0,12.057171821594238,0.0,-7.21683974802545e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,9.639754716772586e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001015115340123,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,7.497613114537671e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001015114030451,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0004815242427866,285.87811279296875,294.1499938964844,295.5953063964844,292.02752685546875,297.18017578125,295.74462890625,285.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035105108523568e-09,0.001027112128213,-0.0227205548435449,0.0,0.0,0.0,-0.0092919189482927,60.0,12.001232147216797,0.0,-7.192842588210624e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,9.639754716772586e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001015115340123,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,7.497613114537671e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001015114030451,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0004815242427866,285.87811279296875,294.1499938964844,295.5953063964844,292.02752685546875,297.18017578125,295.74462890625,285.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035105108523568e-09,0.001027112128213,-0.0227205548435449,0.0,0.0,0.0,-0.0092919189482927,60.0,12.001232147216797,0.0,-7.192842588210624e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,9.623938967706636e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001013449800666,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,7.485312380595133e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001013448636513,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0004807342484127,285.8661499023437,294.1499938964844,295.540283203125,292.0167541503906,297.150634765625,295.68878173828125,285.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838035192582083e-09,0.0010254270164296,-0.0222045257687568,0.0,0.0,0.0,-0.0091942222788929,60.0,11.946450233459473,0.0,-7.16925754318254e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,9.623938967706636e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001013449800666,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,7.485312380595133e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001013448636513,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0004807342484127,285.8661499023437,294.1499938964844,295.540283203125,292.0167541503906,297.150634765625,295.68878173828125,285.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838035192582083e-09,0.0010254270164296,-0.0222045257687568,0.0,0.0,0.0,-0.0091942222788929,60.0,11.946450233459473,0.0,-7.16925754318254e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,9.608321124687792e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,0.0001011805143207,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,7.473164441762492e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001011803979054,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0004799541202373,285.8544311523437,294.1499938964844,295.4879455566406,292.00653076171875,297.1207580566406,295.6349182128906,285.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643425530863169e-09,0.001023762859404,-0.0216949190944433,0.0,0.0,0.0,-0.0090977465733885,60.0,11.892850875854492,0.0,-7.14600503215479e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,9.608321124687792e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,0.0001011805143207,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,7.473164441762492e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001011803979054,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0004799541202373,285.8544311523437,294.1499938964844,295.4879455566406,292.00653076171875,297.1207580566406,295.6349182128906,285.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643425530863169e-09,0.001023762859404,-0.0216949190944433,0.0,0.0,0.0,-0.0090977465733885,60.0,11.892850875854492,0.0,-7.14600503215479e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,9.60063625825569e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0001010995911201,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,7.46718724258244e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0001010994674288,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0004795702698174,285.8486633300781,294.1499938964844,295.462890625,292.0016784667969,297.1056823730469,295.60894775390625,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.54766568636478e-09,0.0010229410836473,-0.0214441604912281,0.0,0.0,0.0,-0.0090502584353089,60.0,11.866695404052734,0.0,-7.13457737333556e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,9.592984861228616e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001010190098895,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,7.461235509254038e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,0.0001010188861982,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.000479188049212,285.8429870605469,294.1499938964844,295.4385986328125,291.9969482421875,297.0905456542969,295.5836181640625,285.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452317956653133e-09,0.0010221257107332,-0.0211944729089736,0.0,0.0,0.0,-0.0090029900893569,60.0,11.840867042541504,0.0,-7.123207979020665e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,9.577730088494718e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0001008583712973,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,7.44937060517259e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.000100858254882,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0004784260818269,285.83172607421875,294.1499938964844,295.3925170898437,291.98809814453125,297.06011962890625,295.5343017578125,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262244222123627e-09,0.0010205029975622,-0.0206967107951641,0.0,0.0,0.0,-0.0089087765663862,60.0,11.790006637573242,0.0,-7.100570087459347e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,9.577730088494718e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0001008583712973,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,7.44937060517259e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.000100858254882,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0004784260818269,285.83172607421875,294.1499938964844,295.3925170898437,291.98809814453125,297.06011962890625,295.5343017578125,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262244222123627e-09,0.0010205029975622,-0.0206967107951641,0.0,0.0,0.0,-0.0089087765663862,60.0,11.790006637573242,0.0,-7.100570087459347e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,9.5663323008921e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0001007383398246,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,7.440505578415468e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,0.0001007382234092,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0004778567526955,285.8233642578125,294.1499938964844,295.35986328125,291.98193359375,297.036865234375,295.498779296875,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.1202164992078e-09,0.001019287505187,-0.0203247647732496,0.0,0.0,0.0,-0.0088383620604872,60.0,11.752676010131836,0.0,-7.083677644459385e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,9.562722698319703e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.000100700330222,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,7.437697786372155e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0001007002138067,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0004776764544658,285.8207397460937,294.1499938964844,295.3500061035156,291.9801025390625,297.0295104980469,295.4877014160156,285.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075241808569444e-09,0.0010189042659476,-0.020206980407238,0.0,0.0,0.0,-0.0088160727173089,60.0,11.740989685058594,0.0,-7.078332942000999e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,9.547881927574052e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001005440426524,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,7.426154479617253e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001005439262371,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0004769351216964,285.8099670410156,294.1499938964844,295.31134033203125,291.97296142578125,296.99884033203125,295.44403076171875,285.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890314179803681e-09,0.0010173228802159,-0.019722668454051,0.0,0.0,0.0,-0.008724395185709,60.0,11.69379425048828,-0.0,-7.056376460923276e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,9.547881927574052e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001005440426524,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,7.426154479617253e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001005439262371,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0004769351216964,285.8099670410156,294.1499938964844,295.31134033203125,291.97296142578125,296.99884033203125,295.44403076171875,285.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890314179803681e-09,0.0010173228802159,-0.019722668454051,0.0,0.0,0.0,-0.008724395185709,60.0,11.69379425048828,-0.0,-7.056376460923276e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.533130651107058e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0001003887009574,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,7.414681022055447e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.000100388584542,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0004761982709169,285.7994384765625,294.1499938964844,295.2765808105469,291.9667358398437,296.9681396484375,295.4034423828125,285.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.70650476766832e-09,0.0010157510405406,-0.0192412734031677,0.0,0.0,0.0,-0.0086332727223634,60.0,11.648428916931152,-0.0,-7.034586957388457e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
