time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227040,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.533130651107058e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0001003887009574,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,7.414681022055447e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.000100388584542,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0004761982709169,285.7994384765625,294.1499938964844,295.2765808105469,291.9667358398437,296.9681396484375,295.4034423828125,285.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.70650476766832e-09,0.0010157510405406,-0.0192412734031677,0.0,0.0,0.0,-0.0086332727223634,60.0,11.648428916931152,-0.0,-7.034586957388457e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,9.525821951683612e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0001003117358777,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,7.408996316371486e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001003116194624,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0004758332215715,285.79425048828125,294.1499938964844,295.26055908203125,291.9639587402344,296.9527893066406,295.3846130371094,285.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149772278964,7.615434505225949e-09,0.0010149695444852,-0.0190027579665184,0.0,0.0,0.0,-0.0085881119593977,60.0,11.626616477966309,-0.0,-7.023804471373296e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,9.518524893792346e-05,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,0.0001002348944894,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,7.403321069432423e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.00010023478535,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0004754687251988,285.7891540527344,294.1499938964844,295.24542236328125,291.9613647460937,296.9374694824219,295.3665771484375,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524515233114926e-09,0.001014192122966,-0.0187646318227052,0.0,0.0,0.0,-0.0085430387407541,60.0,11.605195045471191,-0.0,-7.013046854353888e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.503929322818294e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001000811898848,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,7.391968392767012e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001000810807454,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0004747396742459,285.7790832519531,294.1499938964844,295.2176208496094,291.956787109375,296.90692138671875,295.3320617675781,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.3426500435402894e-09,0.0010126393754035,-0.0182883013039827,0.0,0.0,0.0,-0.0084528923034667,60.0,11.563199996948242,-0.0,-6.991553647139882e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.503929322818294e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001000811898848,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,7.391968392767012e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001000810807454,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0004747396742459,285.7790832519531,294.1499938964844,295.2176208496094,291.956787109375,296.90692138671875,295.3320617675781,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.3426500435402894e-09,0.0010126393754035,-0.0182883013039827,0.0,0.0,0.0,-0.0084528923034667,60.0,11.563199996948242,-0.0,-6.991553647139882e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.489423973718658e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.992843843065202e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,7.380685565294698e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,9.99283292912878e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0004740151052828,285.76922607421875,294.1499938964844,295.1929626464844,291.95294189453125,296.8764953613281,295.30059814453125,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161906179220523e-09,0.0010110938455909,-0.0178148951381444,0.0,0.0,0.0,-0.008363289758563,60.0,11.522897720336914,-0.0,-6.970225996383307e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.489423973718658e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.992843843065202e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,7.380685565294698e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,9.99283292912878e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0004740151052828,285.76922607421875,294.1499938964844,295.1929626464844,291.95294189453125,296.8764953613281,295.30059814453125,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161906179220523e-09,0.0010110938455909,-0.0178148951381444,0.0,0.0,0.0,-0.008363289758563,60.0,11.522897720336914,-0.0,-6.970225996383307e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.47502048802562e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.977676381822675e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,7.36948277335614e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,9.977665467886254e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0004732956585939,285.75958251953125,294.1499938964844,295.171142578125,291.9497985839844,296.8462829589844,295.2720031738281,285.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982435518665397e-09,0.0010095592588186,-0.0173448137938976,0.0,0.0,0.0,-0.0082743195816874,60.0,11.48415470123291,-0.0,-6.949080955109821e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.47502048802562e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.977676381822675e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,7.36948277335614e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,9.977665467886254e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0004732956585939,285.75958251953125,294.1499938964844,295.171142578125,291.9497985839844,296.8462829589844,295.2720031738281,285.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982435518665397e-09,0.0010095592588186,-0.0173448137938976,0.0,0.0,0.0,-0.0082743195816874,60.0,11.48415470123291,-0.0,-6.949080955109821e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.460715955356136e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,9.96261223917827e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,7.35835637897253e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,9.96260205283761e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,0.0004725811013486,285.7501525878906,294.1499938964844,295.15191650390625,291.947265625,296.8163146972656,295.2461242675781,285.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804194541132347e-09,0.0010080351494252,-0.0168779417872428,0.0,0.0,0.0,-0.008185957558453,60.0,11.446880340576172,-0.0,-6.928112128434806e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.460715955356136e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,9.96261223917827e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,7.35835637897253e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,9.96260205283761e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,0.0004725811013486,285.7501525878906,294.1499938964844,295.15191650390625,291.947265625,296.8163146972656,295.2461242675781,285.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804194541132347e-09,0.0010080351494252,-0.0168779417872428,0.0,0.0,0.0,-0.008185957558453,60.0,11.446880340576172,-0.0,-6.928112128434806e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,9.453634993406013e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.955155837815256e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,7.352849206654355e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,9.955144923878834e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,0.0004722274316009,285.7455444335937,294.1499938964844,295.1432189941406,291.9462280273437,296.80145263671875,295.2344055175781,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715963341008546e-09,0.0010072781005874,-0.0166468322277069,0.0,0.0,0.0,-0.0081422049552202,60.0,11.428912162780762,-0.0,-6.917743888834593e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.446566400583832e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.947711805580184e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,7.347351493081078e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.947701619239524e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0004718743439298,285.7409973144531,294.1499938964844,295.13507080078125,291.9453430175781,296.78668212890625,295.22332763671875,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065316455438,6.627885795751354e-09,0.0010065250098705,-0.0164161212742328,0.0,0.0,0.0,-0.0080985408276319,60.0,11.41124439239502,-0.0,-6.907401939315605e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,9.432435763301328e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,9.932831744663416e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,7.336360431509092e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,9.932821558322756e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0004711685178335,285.7320251464844,294.1499938964844,295.1203308105469,291.94390869140625,296.75732421875,295.2023620605469,285.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451822187614198e-09,0.0010050213895738,-0.0159549303352832,0.0,0.0,0.0,-0.0080112684518098,60.0,11.37653350830078,-0.0,-6.886751435786209e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,9.432435763301328e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,9.932831744663416e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,7.336360431509092e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,9.932821558322756e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0004711685178335,285.7320251464844,294.1499938964844,295.1203308105469,291.94390869140625,296.75732421875,295.2023620605469,285.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451822187614198e-09,0.0010050213895738,-0.0159549303352832,0.0,0.0,0.0,-0.0080112684518098,60.0,11.37653350830078,-0.0,-6.886751435786209e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,9.420670539839192e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,9.920441516442224e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,7.327209459617734e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.920432057697326e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0004705808241851,285.72467041015625,294.1499938964844,295.109375,291.94305419921875,296.73291015625,295.1865539550781,285.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305223010372174e-09,0.0010037672473117,-0.0155709134414792,0.0,0.0,0.0,-0.007938589900732,60.0,11.34831714630127,-0.0,-6.86958046003383e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,9.418417903361842e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,9.91806955426e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,7.325457409024239e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,9.91805936791934e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0004704683087766,285.7232666015625,294.1499938964844,295.107421875,291.94293212890625,296.728271484375,295.1835327148437,285.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035343002527,6.27715568413123e-09,0.0010035280138254,-0.015497388318181,0.0,0.0,0.0,-0.0079246796667575,60.0,11.34294319152832,-0.0,-6.866294910423677e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,9.404523007106036e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.903436875902116e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.31464970158413e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.903427417157218e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0004697742406278,285.7146911621094,294.1499938964844,295.0961303710937,291.9423217773437,296.6996154785156,295.16668701171875,285.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104021288422245e-09,0.001002047327347,-0.0150438528507947,0.0,0.0,0.0,-0.007838848978281,60.0,11.31040382385254,-0.0,-6.846048705710929e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,9.404523007106036e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.903436875902116e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.31464970158413e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.903427417157218e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0004697742406278,285.7146911621094,294.1499938964844,295.0961303710937,291.9423217773437,296.6996154785156,295.16668701171875,285.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104021288422245e-09,0.001002047327347,-0.0150438528507947,0.0,0.0,0.0,-0.007838848978281,60.0,11.31040382385254,-0.0,-6.846048705710929e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,9.390747436555102e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,9.88893079920672e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,7.303935126401484e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,9.88892061286606e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0004690861387643,285.7063293457031,294.1499938964844,295.0862121582031,291.9420471191406,296.6713256835937,295.151611328125,285.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932375923833888e-09,0.0010005795629695,-0.0145942075178027,0.0,0.0,0.0,-0.0077537563629448,60.0,11.278801918029783,-0.0,-6.826005005677871e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,9.390747436555102e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,9.88893079920672e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,7.303935126401484e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,9.88892061286606e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0004690861387643,285.7063293457031,294.1499938964844,295.0862121582031,291.9420471191406,296.6713256835937,295.151611328125,285.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932375923833888e-09,0.0010005795629695,-0.0145942075178027,0.0,0.0,0.0,-0.0077537563629448,60.0,11.278801918029783,-0.0,-6.826005005677871e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.38393859541975e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.88176034297794e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,7.298639684449881e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,9.881750884233044e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0004687460314016,285.7022705078125,294.1499938964844,295.0816650390625,291.9420166015625,296.6573486328125,295.1448059082031,285.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847536233005712e-09,0.0009998522000387,-0.0143719594925642,0.0,0.0,0.0,-0.0077116875909268,60.0,11.263398170471191,-0.0,-6.81610927699694e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,9.377149399369956e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,9.874610987026244e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,7.293358794413507e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,9.874601528281346e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0004684068844653,285.6982421875,294.1499938964844,295.07733154296875,291.9420471191406,296.6434936523437,295.138427734375,285.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762940791242954e-09,0.0009991286788135,-0.0141503466293215,0.0,0.0,0.0,-0.0076697496697306,60.0,11.24817943572998,-0.0,-6.806249075452797e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.363601566292346e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.860344289336354e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,7.282821025000885e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,9.860334830591456e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0004677301621995,285.6903076171875,294.1499938964844,295.0693359375,291.94219970703125,296.61602783203125,295.1263427734375,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594135377151588e-09,0.0009976866422221,-0.0137081230059266,0.0,0.0,0.0,-0.0075860726647078,60.0,11.21810245513916,-0.0,-6.786594752838937e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.363601566292346e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.860344289336354e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,7.282821025000885e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,9.860334830591456e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0004677301621995,285.6903076171875,294.1499938964844,295.0693359375,291.94219970703125,296.61602783203125,295.1263427734375,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594135377151588e-09,0.0009976866422221,-0.0137081230059266,0.0,0.0,0.0,-0.0075860726647078,60.0,11.21810245513916,-0.0,-6.786594752838937e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.350201435154304e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.846233297139406e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,7.272398943314329e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,9.846223838394508e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0004670608323067,285.6825866699219,294.1499938964844,295.0619201660156,291.9425048828125,296.5889587402344,295.1153564453125,285.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.427175597816358e-09,0.0009962590411305,-0.013270728290081,0.0,0.0,0.0,-0.0075033036991953,60.0,11.188566207885742,-0.0,-6.767183435840708e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.350201435154304e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.846233297139406e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,7.272398943314329e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,9.846223838394508e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0004670608323067,285.6825866699219,294.1499938964844,295.0619201660156,291.9425048828125,296.5889587402344,295.1153564453125,285.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.427175597816358e-09,0.0009962590411305,-0.013270728290081,0.0,0.0,0.0,-0.0075033036991953,60.0,11.188566207885742,-0.0,-6.767183435840708e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,9.336951916338876e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,9.832280193222688e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.2620932769496e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,9.832270734477788e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0004663989820983,285.6750183105469,294.1499938964844,295.0548400878906,291.9428405761719,296.5622863769531,295.1053161621094,285.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262081881340919e-09,0.0009948472725227,-0.0128382146358489,0.0,0.0,0.0,-0.0074214595369994,60.0,11.159485816955566,-0.0,-6.748015835000842e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,9.336951916338876e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,9.832280193222688e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.2620932769496e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,9.832270734477788e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0004663989820983,285.6750183105469,294.1499938964844,295.0548400878906,291.9428405761719,296.5622863769531,295.1053161621094,285.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262081881340919e-09,0.0009948472725227,-0.0128382146358489,0.0,0.0,0.0,-0.0074214595369994,60.0,11.159485816955566,-0.0,-6.748015835000842e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,9.323855192633346e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,9.818488615565002e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,7.251906936289743e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.818479884415864e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0004657448153011,285.6676940917969,294.1499938964844,295.0478515625,291.9431457519531,296.5359802246094,295.09600830078125,285.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098902189359933e-09,0.00099345180206,-0.0124107087031006,0.0,0.0,0.0,-0.0073405639268457,60.0,11.130754470825195,-0.0,-6.72909763466123e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,9.323855192633346e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,9.818488615565002e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,7.251906936289743e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.818479884415864e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0004657448153011,285.6676940917969,294.1499938964844,295.0478515625,291.9431457519531,296.5359802246094,295.09600830078125,285.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098902189359933e-09,0.00099345180206,-0.0124107087031006,0.0,0.0,0.0,-0.0073405639268457,60.0,11.130754470825195,-0.0,-6.72909763466123e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,9.317397052654997e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.811687777983023e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,7.24688361515291e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,9.811678319238126e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0004654222284443,285.6640930175781,294.1499938964844,295.0443115234375,291.9432983398437,296.52301025390625,295.0916442871094,285.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018429671821423e-09,0.0009927623905241,-0.0121998814865946,0.0,0.0,0.0,-0.0073006632737815,60.0,11.116503715515137,-0.0,-6.719778156139e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,9.310971654485912e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.804921137401834e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,7.241885759867728e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,9.804912406252696e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,0.000465101271402,285.6605834960937,294.1499938964844,295.04071044921875,291.9433898925781,296.5101318359375,295.0873718261719,285.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.9383688249804444e-09,0.0009920777520164,-0.0119901299476623,0.0,0.0,0.0,-0.0072609735652804,60.0,11.102293968200684,-0.0,-6.710511968321954e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,9.298191434936598e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.79146279860288e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,7.23194534657523e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,9.791454067453742e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.000464462878881,285.6536560058594,294.1499938964844,295.0331115722656,291.9434509277344,296.48468017578125,295.0790100097656,285.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779131312915297e-09,0.0009907169733196,-0.0115729384124279,0.0,0.0,0.0,-0.0071820369921624,60.0,11.07392406463623,-0.0,-6.69210180603841e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,9.298191434936598e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.79146279860288e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,7.23194534657523e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,9.791454067453742e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.000464462878881,285.6536560058594,294.1499938964844,295.0331115722656,291.9434509277344,296.48468017578125,295.0790100097656,285.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779131312915297e-09,0.0009907169733196,-0.0115729384124279,0.0,0.0,0.0,-0.0071820369921624,60.0,11.07392406463623,-0.0,-6.69210180603841e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.286600834457204e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,9.779257379705086e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,7.222930435091257e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,9.77924864855595e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0004638839163817,285.6474609375,294.1499938964844,295.02557373046875,291.9433288574219,296.4615173339844,295.07147216796875,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634714390050476e-09,0.0009894819231703,-0.011194571852684,0.0,0.0,0.0,-0.0071104425005614,60.0,11.047804832458496,-0.0,-6.67542678911559e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,9.285590931540356e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.778192907106133e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,7.222144631668925e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,9.778184175956994e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0004638334503397,285.6469421386719,294.1499938964844,295.0248718261719,291.9432983398437,296.4595031738281,295.07080078125,285.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.6221253491296466e-09,0.000989374355413,-0.0111615881323814,0.0,0.0,0.0,-0.0071042021736502,60.0,11.045534133911133,-0.0,-6.673974439763698e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.273180330637842e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.765124559635296e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,7.21249234629795e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,9.76511582848616e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0004632135678548,285.640380859375,294.1499938964844,295.0157165527344,291.9428405761719,296.4346618652344,295.06256103515625,285.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467497483062743e-09,0.0009880521101877,-0.0107564637437462,0.0,0.0,0.0,-0.0070275464095175,60.0,11.017004013061523,-0.0,-6.656145501438004e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.273180330637842e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.765124559635296e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,7.21249234629795e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,9.76511582848616e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0004632135678548,285.640380859375,294.1499938964844,295.0157165527344,291.9428405761719,296.4346618652344,295.06256103515625,285.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467497483062743e-09,0.0009880521101877,-0.0107564637437462,0.0,0.0,0.0,-0.0070275464095175,60.0,11.017004013061523,-0.0,-6.656145501438004e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
