time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229380,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,9.260965452995153e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,9.752261394169182e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,7.202991400845349e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.752252663020045e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,0.0004626034060493,285.6340026855469,294.1499938964844,295.00537109375,291.9420166015625,296.4100646972656,295.0541687011719,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3152996731521415e-09,0.0009867505868896,-0.0103576993569731,0.0,0.0,0.0,-0.0069520948454737,60.0,10.988241195678713,-0.0,-6.638619964860484e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,9.260965452995153e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,9.752261394169182e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,7.202991400845349e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.752252663020045e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,0.0004626034060493,285.6340026855469,294.1499938964844,295.00537109375,291.9420166015625,296.4100646972656,295.0541687011719,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3152996731521415e-09,0.0009867505868896,-0.0103576993569731,0.0,0.0,0.0,-0.0069520948454737,60.0,10.988241195678713,-0.0,-6.638619964860484e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,9.254954784410074e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,9.745931311044842e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,7.198315870482475e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.745922579895704e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0004623031418304,285.6308898925781,294.1499938964844,294.9996643066406,291.9414367675781,296.3978576660156,295.04986572265625,285.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240402695643297e-09,0.0009861099533736,-0.0101614659652113,0.0,0.0,0.0,-0.0069149648770689,60.0,10.973698616027832,-0.0,-6.630003923646656e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.248982678400353e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,9.739642700878905e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,7.19367089914158e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,9.739633969729766e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0004620048566721,285.6278076171875,294.1499938964844,294.9935913085937,291.94073486328125,296.3857116699219,295.0455627441406,285.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165995992622129e-09,0.0009854739764705,-0.0099665131419897,0.0,0.0,0.0,-0.00687807938084,60.0,10.959095001220703,-0.0,-6.62144969965084e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.237117774318904e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,9.727147698868066e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,7.18444207450375e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.72713969531469e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0004614121571648,285.6217041015625,294.1499938964844,294.9801330566406,291.9389343261719,296.3614807128906,295.03680419921875,285.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018157362395414e-09,0.0009842097060754,-0.009579163044691,0.0,0.0,0.0,-0.0068047884851694,60.0,10.92968463897705,-0.0,-6.604470570437115e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.237117774318904e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,9.727147698868066e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,7.18444207450375e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.72713969531469e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0004614121571648,285.6217041015625,294.1499938964844,294.9801330566406,291.9389343261719,296.3614807128906,295.03680419921875,285.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018157362395414e-09,0.0009842097060754,-0.009579163044691,0.0,0.0,0.0,-0.0068047884851694,60.0,10.92968463897705,-0.0,-6.604470570437115e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,9.225454414263368e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,9.714865154819564e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,7.175370410550386e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,9.714857151266187e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0004608295857906,285.61578369140625,294.1499938964844,294.9647521972656,291.9365539550781,296.33740234375,295.02752685546875,285.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872835829810128e-09,0.0009829670889303,-0.0091984011232852,0.0,0.0,0.0,-0.0067327464930713,60.0,10.89948558807373,-0.0,-6.587801237856183e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,9.225454414263368e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,9.714865154819564e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,7.175370410550386e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,9.714857151266187e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0004608295857906,285.61578369140625,294.1499938964844,294.9647521972656,291.9365539550781,296.33740234375,295.02752685546875,285.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872835829810128e-09,0.0009829670889303,-0.0091984011232852,0.0,0.0,0.0,-0.0067327464930713,60.0,10.89948558807373,-0.0,-6.587801237856183e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.213978773914278e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,9.702781244413929e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,7.166444993345067e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,9.702773240860552e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0004602563858497,285.6100158691406,294.1499938964844,294.9471740722656,291.9334716796875,296.3134765625,295.0176696777344,285.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729856423717592e-09,0.0009817443788051,-0.0088237738236784,0.0,0.0,0.0,-0.0066618649289011,60.0,10.868535041809082,-0.0,-6.571421096168707e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.213978773914278e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,9.702781244413929e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,7.166444993345067e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,9.702773240860552e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0004602563858497,285.6100158691406,294.1499938964844,294.9471740722656,291.9334716796875,296.3134765625,295.0176696777344,285.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729856423717592e-09,0.0009817443788051,-0.0088237738236784,0.0,0.0,0.0,-0.0066618649289011,60.0,10.868535041809082,-0.0,-6.571421096168707e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,9.202707587974146e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.690911247162148e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.157678192015737e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.690903243608771e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0004596933431457,285.6044311523437,294.1499938964844,294.9271545410156,291.9296875,296.28961181640625,295.007080078125,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589415875637769e-09,0.0009805434383451,-0.0084557952359318,0.0,0.0,0.0,-0.0065922425128519,60.0,10.836684226989746,-0.0,-6.555352172199491e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,9.202707587974146e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.690911247162148e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.157678192015737e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.690903243608771e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0004596933431457,285.6044311523437,294.1499938964844,294.9271545410156,291.9296875,296.28961181640625,295.007080078125,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589415875637769e-09,0.0009805434383451,-0.0084557952359318,0.0,0.0,0.0,-0.0065922425128519,60.0,10.836684226989746,-0.0,-6.555352172199491e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,9.197172039421277e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,9.685082477517426e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,7.153372280299664e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,9.68507447396405e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004594168567564,285.6017150878906,294.1499938964844,294.9161682128906,291.9274597167969,296.2777099609375,295.0013427734375,285.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.520444602500561e-09,0.0009799541439861,-0.0082750767469406,0.0,0.0,0.0,-0.0065580527298152,60.0,10.8202543258667,-0.0,-6.547467279460761e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,9.19167505344376e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,9.67929299804382e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.14909692760557e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,9.679285722086206e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,0.000459142262116,285.5990295410156,294.1499938964844,294.90447998046875,291.925048828125,296.2657775878906,294.99542236328125,285.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451952279576176e-09,0.0009793684585019,-0.0080956127494573,0.0,0.0,0.0,-0.0065240981057286,60.0,10.80363655090332,-0.0,-6.539642072311835e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.18079458642751e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,9.667836275184528e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,7.140634988900274e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.667828271631151e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0004585988062899,285.5937194824219,294.1499938964844,294.8788452148437,291.9195251464844,296.241943359375,294.9830627441406,285.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.31639160577879e-09,0.0009782086126506,-0.0077404142357409,0.0,0.0,0.0,-0.0064568915404379,60.0,10.769871711730955,-0.0,-6.524168583155189e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.18079458642751e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,9.667836275184528e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,7.140634988900274e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.667828271631151e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0004585988062899,285.5937194824219,294.1499938964844,294.8788452148437,291.9195251464844,296.241943359375,294.9830627441406,285.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.31639160577879e-09,0.0009782086126506,-0.0077404142357409,0.0,0.0,0.0,-0.0064568915404379,60.0,10.769871711730955,-0.0,-6.524168583155189e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.170128760160878e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,9.65660365181975e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.132338942028582e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,9.656596375862136e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0004580660315696,285.5885925292969,294.1499938964844,294.8500061035156,291.9129943847656,296.2180480957031,294.9693908691406,285.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.734403610229492,-0.0,-6.509016969857839e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.170128760160878e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,9.65660365181975e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.132338942028582e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,9.656596375862136e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0004580660315696,285.5885925292969,294.1499938964844,294.8500061035156,291.9129943847656,296.2180480957031,294.9693908691406,285.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.734403610229492,-0.0,-6.509016969857839e-08,0.0,281.602294921875,283.6278991699219,294.3075561523437,295.8580627441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.864410756384197e-21,-4.4322053781920976e-21,-4.432204974295315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
