time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.7294921875,0.0,34.90825653076172,1.0,283.2704467773437,284.6923217773437,297.2846374511719,298.73394775390625,293.1499938964844,293.1499938964844,283.1499938964844,10018.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852030515670776,1.0,0.0,0.0,2.108245372772217,2.108253002166748,2.965758199025004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6259765625,0.0,286.8330383300781,1895.4371337890625,0.0,849.7283325195312,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.7294921875,0.0,34.90825653076172,1.0,283.2704467773437,284.6923217773437,297.2846374511719,298.73394775390625,293.1499938964844,293.1499938964844,283.1499938964844,10018.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852030515670776,1.0,0.0,0.0,2.108245372772217,2.108253002166748,2.965758199025004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6259765625,0.0,286.8330383300781,1895.4371337890625,0.0,849.7283325195312,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562618255615234,0.7562618255615234,0.0,39.07305908203125,60.0,11504.11328125,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.6560974121094,297.72760009765625,293.1499938964844,293.1499938964844,283.1499938964844,19785.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152056813240051,1.0,0.0,0.0,2.257004737854004,2.2570149898529053,3.399055685804342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.009765625,0.0,390.3509521484375,1895.4371337890625,0.0,555.8366088867188,0.5680688619613647,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562618255615234,0.7562618255615234,0.0,39.07305908203125,60.0,11504.11328125,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.6560974121094,297.72760009765625,293.1499938964844,293.1499938964844,283.1499938964844,19785.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152056813240051,1.0,0.0,0.0,2.257004737854004,2.2570149898529053,3.399055685804342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.009765625,0.0,390.3509521484375,1895.4371337890625,0.0,555.8366088867188,0.5680688619613647,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904671788215,0.6453759670257568,0.6453759670257568,0.0,43.5883903503418,48.0,11172.2568359375,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.54998779296875,297.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,27915.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228465855121612,1.0,0.0,0.0,1.9000215530395508,1.900031328201294,2.408853845281556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.95263671875,0.0,286.994140625,1895.4371337890625,0.0,317.8994140625,0.5091080665588379,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904671788215,0.6453759670257568,0.6453759670257568,0.0,43.5883903503418,48.0,11172.2568359375,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.54998779296875,297.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,27915.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228465855121612,1.0,0.0,0.0,1.9000215530395508,1.900031328201294,2.408853845281556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.95263671875,0.0,286.994140625,1895.4371337890625,0.0,317.8994140625,0.5091080665588379,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135092496872,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964534640312195,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.676035463809967,0.676035463809967,0.0,44.71435546875,36.0,11347.087890625,0.0,44.711517333984375,1.0,283.1502380371094,284.64666748046875,296.7295837402344,297.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,22338.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636969029903412,1.0,0.0,0.0,1.809642314910889,1.8096506595611568,2.1851381859505642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.59521484375,0.0,236.8863067626953,1895.4371337890625,0.0,215.70947265625,0.480042815208435,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135092496872,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964534640312195,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.676035463809967,0.676035463809967,0.0,44.71435546875,36.0,11347.087890625,0.0,44.711517333984375,1.0,283.1502380371094,284.64666748046875,296.7295837402344,297.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,22338.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636969029903412,1.0,0.0,0.0,1.809642314910889,1.8096506595611568,2.1851381859505642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.59521484375,0.0,236.8863067626953,1895.4371337890625,0.0,215.70947265625,0.480042815208435,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.0465697348117828,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.0490401722490787,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.2326254695653915,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.83154296875,284.9637145996094,1.0,0.1877093017101287,1.0,1.0,0.9907301664352416,1.0,-0.4962122142314911,0.2075031548738479,0.2887090742588043,0.0887207761406898,0.6909257769584656,0.6909257769584656,0.0,44.107852935791016,36.0,11376.7236328125,0.0,44.17117691040039,1.0,283.15008544921875,284.6547546386719,296.8577575683594,297.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,20265.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526541590690613,1.0,0.0,0.0,1.807359218597412,1.8073670864105225,2.179627784926197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.712890625,0.0,228.51934814453125,1895.4371337890625,0.0,198.4745330810547,0.4773797690868377,1.0,0.0,3.0,1.0,0.0
17648160,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.0465234816074371,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.0489914640784263,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.0361849293112754,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.0489914640784263,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.2323944121599197,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854049116373062,1.0,1.0,0.9888428449630736,1.0,-0.4957193732261657,0.2073502242565155,0.2883691489696502,0.0885957330465316,0.6991719007492065,0.6991719007492065,0.0,42.869930267333984,25.0,11390.0556640625,0.0,43.06982803344727,1.0,283.1500244140625,284.6510314941406,296.9727478027344,297.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,19393.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512122929096222,1.0,0.0,0.0,1.8152320384979248,1.8152399063110352,2.1986581089095125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.71875,0.0,227.6176147460937,1895.4371337890625,0.0,196.2413787841797,0.4739896655082702,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.0463826991617679,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.048843216150999,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.036075435578823,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.048843216150999,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.2316911965608596,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784352362155914,1.0,1.0,0.985068142414093,1.0,-0.4942197501659393,0.2068441808223724,0.2873755395412445,0.0882108435034751,0.7094336748123169,0.7094336748123169,0.0,39.10261917114258,25.0,11333.056640625,0.0,39.73115539550781,1.0,283.1499938964844,284.6504821777344,297.1170654296875,297.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,18163.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620854318141937,1.0,0.0,0.0,1.8069757223129272,1.806983232498169,2.178703084609879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1142578125,0.0,220.62144470214844,1895.4371337890625,0.0,213.17654418945312,0.472112774848938,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.0463826991617679,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.048843216150999,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.036075435578823,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.048843216150999,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909187793731,0.050000000745058,0.2316911965608596,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784352362155914,1.0,1.0,0.985068142414093,1.0,-0.4942197501659393,0.2068441808223724,0.2873755395412445,0.0882108435034751,0.7094336748123169,0.7094336748123169,0.0,39.10261917114258,25.0,11333.056640625,0.0,39.73115539550781,1.0,283.1499938964844,284.6504821777344,297.1170654296875,297.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,18163.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620854318141937,1.0,0.0,0.0,1.8069757223129272,1.806983232498169,2.178703084609879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1142578125,0.0,220.62144470214844,1895.4371337890625,0.0,213.17654418945312,0.472112774848938,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257093191146,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257093191146,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730849742889404,1.0,1.0,0.9812934398651124,1.0,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.7130895256996155,0.7130895256996155,0.0,36.1156120300293,25.0,11299.1787109375,0.0,37.097957611083984,1.0,283.1499938964844,284.6386108398437,297.161865234375,298.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,17881.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750953078269958,1.0,0.0,0.0,1.815465331077576,1.8154728412628167,2.199223274601536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.974609375,0.0,222.06008911132807,1895.4371337890625,0.0,233.86553955078125,0.4732043445110321,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257093191146,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257093191146,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730849742889404,1.0,1.0,0.9812934398651124,1.0,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.7130895256996155,0.7130895256996155,0.0,36.1156120300293,25.0,11299.1787109375,0.0,37.097957611083984,1.0,283.1499938964844,284.6386108398437,297.161865234375,298.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,17881.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750953078269958,1.0,0.0,0.0,1.815465331077576,1.8154728412628167,2.199223274601536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.974609375,0.0,222.06008911132807,1895.4371337890625,0.0,233.86553955078125,0.4732043445110321,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216179609298,1.0,1.0,0.9774702787399292,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123111486434937,0.7123111486434937,0.0,33.866641998291016,25.0,11271.3203125,0.0,35.123558044433594,1.0,283.1499938964844,284.6332092285156,297.1629943847656,298.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,17961.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811537623405456,1.0,0.0,0.0,1.8167163133621216,1.8167238235473635,2.2022550183464773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.44482421875,0.0,222.72573852539065,1895.4371337890625,0.0,243.72691345214844,0.4736179113388061,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216179609298,1.0,1.0,0.9774702787399292,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123111486434937,0.7123111486434937,0.0,33.866641998291016,25.0,11271.3203125,0.0,35.123558044433594,1.0,283.1499938964844,284.6332092285156,297.1629943847656,298.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,17961.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811537623405456,1.0,0.0,0.0,1.8167163133621216,1.8167238235473635,2.2022550183464773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.44482421875,0.0,222.72573852539065,1895.4371337890625,0.0,243.72691345214844,0.4736179113388061,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0461515113711357,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0485997609794139,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0358956195414066,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0485997609794139,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.2305363416671753,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669777482748031,1.0,1.0,0.975482165813446,1.0,-0.4917558431625366,0.206173837184906,0.2855820059776306,0.0874195769429206,0.7119497656822205,0.7119497656822205,0.0,32.91263198852539,25.0,11261.265625,0.0,34.28814697265625,1.0,283.1499938964844,284.6320495605469,297.1628112792969,298.0528564453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815796077251434,1.0,0.0,0.0,1.8163586854934688,1.8163663148880005,2.201388298317397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.87548828125,0.0,222.7313537597656,1895.4371337890625,0.0,244.42657470703125,0.4736083447933197,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0461218543350696,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0485685355961322,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0485685355961322,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.2303882092237472,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.165424644947052,1.0,1.0,0.9736470580101012,1.0,-0.4914396405220032,0.2061170488595962,0.2853226065635681,0.0872899517416954,0.7117232084274292,0.7117232084274292,0.0,32.11806106567383,25.0,11253.537109375,0.0,33.59331512451172,1.0,283.1499938964844,284.6312866210937,297.1653747558594,298.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811908662319183,1.0,0.0,0.0,1.815974831581116,1.8159823417663568,2.2004577715506457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.8115234375,0.0,222.67909240722656,1895.4371337890625,0.0,243.7878570556641,0.4735646247863769,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.0460947416722774,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.0485399849712848,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.0358514674007892,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.0485399849712848,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.2302527874708175,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639904081821441,1.0,1.0,0.971735417842865,1.0,-0.491150826215744,0.206076979637146,0.285073846578598,0.0871600657701492,0.7116133570671082,0.7116133570671082,0.0,31.391387939453125,25.0,11247.26171875,0.0,32.95863723754883,1.0,283.1499938964844,284.6307067871094,297.1722106933594,298.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,18013.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380089521408081,1.0,0.0,0.0,1.815603375434876,1.8156110048294067,2.199557798121532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.03271484375,0.0,222.58987426757807,1895.4371337890625,0.0,241.9823455810547,0.4735002219676971,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197963118553162,0.050000000745058,0.0460705645382404,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197963118553162,0.050000000745058,0.0485145263373851,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197963118553162,0.050000000745058,0.0358326621353626,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197963118553162,0.050000000745058,0.0485145263373851,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197963118553162,0.050000000745058,0.2301320135593414,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9500732421875,1.0,0.1626993119716644,1.0,1.0,0.9698278903961182,1.0,-0.49089315533638,0.2060515582561493,0.2848415672779083,0.0870342999696731,0.71159827709198,0.71159827709198,0.0,30.743202209472656,25.0,11242.2783203125,0.0,32.39313125610352,1.0,283.1499938964844,284.6302490234375,297.18267822265625,298.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18012.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788007199764251,1.0,0.0,0.0,1.8153661489486688,1.8153736591339111,2.198982969048302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.32861328125,0.0,222.51612854003903,1895.4371337890625,0.0,239.8768768310547,0.4734500348567962,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0460295751690864,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0484713576734066,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0484713576734066,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604830175638198,1.0,1.0,0.9660128355026244,1.0,-0.4904562532901764,0.2060382217168808,0.2844180464744568,0.0867932066321373,0.7118107080459595,0.7118107080459595,0.0,29.64358329772949,25.0,11235.611328125,0.0,31.43512344360352,1.0,283.1499938964844,284.6293029785156,297.2112121582031,298.0910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17998.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764977753162384,1.0,0.0,0.0,1.815474271774292,1.8154817819595337,2.1992448751007045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.39111328125,0.0,222.4969787597656,1895.4371337890625,0.0,236.1336364746093,0.4734470844268799,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0460295751690864,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0484713576734066,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0484713576734066,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604830175638198,1.0,1.0,0.9660128355026244,1.0,-0.4904562532901764,0.2060382217168808,0.2844180464744568,0.0867932066321373,0.7118107080459595,0.7118107080459595,0.0,29.64358329772949,25.0,11235.611328125,0.0,31.43512344360352,1.0,283.1499938964844,284.6293029785156,297.2112121582031,298.0910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17998.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764977753162384,1.0,0.0,0.0,1.815474271774292,1.8154817819595337,2.1992448751007045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.39111328125,0.0,222.4969787597656,1895.4371337890625,0.0,236.1336364746093,0.4734470844268799,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.0459969788789749,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.0484370365738868,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.0357754305005073,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.0484370365738868,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.2297644466161728,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586951315402984,1.0,1.0,0.9621978402137756,1.0,-0.4901089370250702,0.2060671001672744,0.2840418219566345,0.086566261947155,0.7122766375541687,0.7122766375541687,0.0,28.76854515075684,25.0,11232.681640625,0.0,30.67399978637696,1.0,283.1499938964844,284.62811279296875,297.2446594238281,298.1235046386719,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750925064086914,1.0,0.0,0.0,1.816486120223999,1.8164937496185305,2.2016971001903585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.70751953125,0.0,222.7183990478516,1895.4371337890625,0.0,233.8610076904297,0.473618596792221,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.0459969788789749,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.0484370365738868,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.0357754305005073,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.0484370365738868,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271703004837036,0.050000000745058,0.2297644466161728,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586951315402984,1.0,1.0,0.9621978402137756,1.0,-0.4901089370250702,0.2060671001672744,0.2840418219566345,0.086566261947155,0.7122766375541687,0.7122766375541687,0.0,28.76854515075684,25.0,11232.681640625,0.0,30.67399978637696,1.0,283.1499938964844,284.62811279296875,297.2446594238281,298.1235046386719,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750925064086914,1.0,0.0,0.0,1.816486120223999,1.8164937496185305,2.2016971001903585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.70751953125,0.0,222.7183990478516,1895.4371337890625,0.0,233.8610076904297,0.473618596792221,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.0459708422422409,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.0484095104038715,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.0357551015913486,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.0484095104038715,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.2296338826417923,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572437435388565,1.0,1.0,0.9583917856216432,1.0,-0.4898304045200348,0.2061276584863662,0.2837027609348297,0.0863529443740844,0.7128896117210388,0.7128896117210388,0.0,28.06611633300781,25.0,11232.5048828125,0.0,30.06380653381348,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,17958.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744827508926391,1.0,0.0,0.0,1.818283200263977,1.8182907104492188,2.206055569331511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.15673828125,0.0,223.17486572265625,1895.4371337890625,0.0,232.8775177001953,0.4739562571048736,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.0459708422422409,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.0484095104038715,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.0357551015913486,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.0484095104038715,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300057530403137,0.050000000745058,0.2296338826417923,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572437435388565,1.0,1.0,0.9583917856216432,1.0,-0.4898304045200348,0.2061276584863662,0.2837027609348297,0.0863529443740844,0.7128896117210388,0.7128896117210388,0.0,28.06611633300781,25.0,11232.5048828125,0.0,30.06380653381348,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,17958.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744827508926391,1.0,0.0,0.0,1.818283200263977,1.8182907104492188,2.206055569331511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.15673828125,0.0,223.17486572265625,1895.4371337890625,0.0,232.8775177001953,0.4739562571048736,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.0459498092532157,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.0483873598277568,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.0357387401163578,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.0483873598277568,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.2295287996530532,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560636162757873,1.0,1.0,0.9545857310295104,1.0,-0.4896062314510345,0.2062123119831085,0.2833939492702484,0.0861543118953704,0.7135895490646362,0.7135895490646362,0.0,27.500185012817383,25.0,11234.44921875,0.0,29.57270622253418,1.0,283.1499938964844,284.625,297.3099365234375,298.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,17942.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742830753326416,1.0,0.0,0.0,1.8206908702850344,1.820698380470276,2.211901630744251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.23388671875,0.0,223.8257598876953,1895.4371337890625,0.0,232.5557861328125,0.4744295477867126,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.0459498092532157,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.0483873598277568,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.0357387401163578,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.0483873598277568,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323761105537415,0.050000000745058,0.2295287996530532,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560636162757873,1.0,1.0,0.9545857310295104,1.0,-0.4896062314510345,0.2062123119831085,0.2833939492702484,0.0861543118953704,0.7135895490646362,0.7135895490646362,0.0,27.500185012817383,25.0,11234.44921875,0.0,29.57270622253418,1.0,283.1499938964844,284.625,297.3099365234375,298.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,17942.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742830753326416,1.0,0.0,0.0,1.8206908702850344,1.820698380470276,2.211901630744251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.23388671875,0.0,223.8257598876953,1895.4371337890625,0.0,232.5557861328125,0.4744295477867126,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334013104438782,0.050000000745058,0.0459409281611442,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334013104438782,0.050000000745058,0.0483780093491077,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334013104438782,0.050000000745058,0.0357318334281444,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334013104438782,0.050000000745058,0.0483780093491077,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334013104438782,0.050000000745058,0.2294844388961792,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555619239807129,1.0,1.0,0.9526826739311218,1.0,-0.4895116090774536,0.2062618732452392,0.2832497656345367,0.0860612094402313,0.71396404504776,0.71396404504776,0.0,27.261016845703125,25.0,11236.09765625,0.0,29.36530494689941,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.2055969238281,293.1499938964844,293.1499938964844,283.1499938964844,17936.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742357790470123,1.0,0.0,0.0,1.8220840692520144,1.8220916986465447,2.215288077422884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.95947265625,0.0,224.21299743652344,1895.4371337890625,0.0,232.4795837402344,0.4747089743614197,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385934829712,0.050000000745058,0.0459329187870025,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385934829712,0.050000000745058,0.048369575291872,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385934829712,0.050000000745058,0.0357256010174751,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385934829712,0.050000000745058,0.048369575291872,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385934829712,0.050000000745058,0.2294444292783737,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551076620817184,1.0,1.0,0.9507823586463928,1.0,-0.4894262552261352,0.2063151001930236,0.2831111550331116,0.0859719961881637,0.7143512964248657,0.7143512964248657,0.0,27.045196533203125,25.0,11238.1044921875,0.0,29.17822456359864,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.22100830078125,293.1499938964844,293.1499938964844,283.1499938964844,17930.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741897642612457,1.0,0.0,0.0,1.823575615882873,1.8235831260681152,2.218916392848769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.79248046875,0.0,224.6326599121093,1895.4371337890625,0.0,232.40548706054688,0.4750106930732727,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359802842140198,0.050000000745058,0.0459191352128982,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359802842140198,0.050000000745058,0.0483550615608692,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359802842140198,0.050000000745058,0.0357148833572864,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359802842140198,0.050000000745058,0.0483550615608692,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359802842140198,0.050000000745058,0.2293755859136581,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543217450380325,1.0,1.0,0.9469817876815796,1.0,-0.4892793595790863,0.2064300626516342,0.2828493118286133,0.0858068019151687,0.7151591181755066,0.7151591181755066,0.0,26.67344093322754,25.0,11243.048828125,0.0,28.85613822937012,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2512512207031,293.1499938964844,293.1499938964844,283.1499938964844,17920.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740692138671875,1.0,0.0,0.0,1.826808214187622,1.826815843582153,2.226790343229368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.77001953125,0.0,225.55471801757807,1895.4371337890625,0.0,232.2113647460937,0.4756706357002258,1.0,0.0,3.0,1.0,0.0
