time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.2337964326143264,0.2090339809656143,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614831209182,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410054206848,1.0,-0.7873492240905762,0.3429561257362366,0.4443930983543396,0.1976026445627212,1.0,1.0,0.0,23.04340934753418,31.0,18964.619140625,0.0,58.57305908203125,1.0,283.1499938964844,284.34283447265625,298.703369140625,300.0799560546875,293.1499938964844,293.1499938964844,283.04998779296875,32600.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785842299461365,1.0,0.0,0.0,3.803274631500244,3.80329966545105,9.651807886257302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.96240234375,0.0,1683.9674072265625,1895.4371337890625,0.0,445.4097290039063,0.9388825297355652,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.99678373336792,0.2428397089242935,0.2145619839429855,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335993885993958,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931415557861328,0.050000000745058,0.0354386530816555,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405893445014954,0.1422550231218338,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931415557861328,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227827906608582,1.0,-0.8695598244667053,0.3804696798324585,0.4890901446342468,0.22160504758358,1.0,1.0,0.0,21.307260513305664,25.0,20999.77734375,0.0,70.96553802490234,1.0,283.0521545410156,284.3513488769531,298.748046875,300.2624816894531,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075544714927673,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.21142578125,0.0,1794.2333984375,1895.4371337890625,0.0,530.6467895507812,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.99678373336792,0.2428397089242935,0.2145619839429855,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335993885993958,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931415557861328,0.050000000745058,0.0354386530816555,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405893445014954,0.1422550231218338,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931415557861328,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227827906608582,1.0,-0.8695598244667053,0.3804696798324585,0.4890901446342468,0.22160504758358,1.0,1.0,0.0,21.307260513305664,25.0,20999.77734375,0.0,70.96553802490234,1.0,283.0521545410156,284.3513488769531,298.748046875,300.2624816894531,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075544714927673,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.21142578125,0.0,1794.2333984375,1895.4371337890625,0.0,530.6467895507812,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473334223031997,0.2066028118133545,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385575413703918,0.1396812498569488,0.133997842669487,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189163684845,1.0,1.0,0.7215536832809448,1.0,-0.8839220404624939,0.3877586126327514,0.4961634278297424,0.2247127592563629,1.0,1.0,0.0,21.15844917297364,25.0,21780.44921875,0.0,71.01580810546875,1.0,282.7958068847656,284.14825439453125,298.7974853515625,300.4482727050781,293.1499938964844,293.1499938964844,282.75,34458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52936190366745,1.0,0.0,0.0,3.909935474395752,3.909961700439453,1.0200758424616652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.33544921875,0.0,1829.6864013671875,1895.4371337890625,0.0,605.7042846679688,0.9626179933547974,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763836860657,0.2088518738746643,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765894889832,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839071035385,1.0,1.0,0.7208559513092041,1.0,-0.8848363161087036,0.3880283832550049,0.4968079328536987,0.2259611636400222,0.9819487929344176,0.9819487929344176,0.0,21.39837074279785,25.0,21695.951171875,0.0,71.53141021728516,1.0,282.7562866210937,284.080810546875,298.74639892578125,300.3667907714844,293.1499938964844,293.1499938964844,282.45001220703125,35080.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541104257106781,1.0,0.0,0.0,3.9256608486175537,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.9345703125,0.0,1854.62451171875,1895.4371337890625,0.0,650.4840087890625,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.261036604642868,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231806993484,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.719675600528717,1.0,-0.9295697212219238,0.4090770483016968,0.520492672920227,0.2381321340799331,0.8050944209098816,0.8050944209098816,0.0,19.698543548583984,25.0,22786.3359375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7023620605469,300.38751220703125,293.1499938964844,293.1499938964844,282.45001220703125,45392.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585957169532776,1.0,0.0,0.0,3.6820576190948486,3.68208360671997,9.046372611010156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.54150390625,0.0,1640.019775390625,1895.4371337890625,0.0,723.370361328125,0.9166926741600036,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632937431335449,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007703781128,0.0991699248552322,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194604873657227,1.0,-0.9312585592269896,0.4098477065563202,0.5214108228683472,0.2388150095939636,0.7921550869941711,0.7921550869941711,0.0,19.793420791625977,28.0,22772.40234375,0.0,77.19561004638672,1.0,282.4570617675781,283.9604797363281,298.6804504394531,300.3533935546875,293.1499938964844,293.1499938964844,282.75,46702.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589639544487,1.0,0.0,0.0,3.5960888862609863,3.596114158630371,8.628873615634802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.2255859375,0.0,1552.909912109375,1895.4371337890625,0.0,724.9883422851562,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755013406276703,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180650234222412,1.0,-0.9432490468025208,0.4154530465602875,0.5277960300445557,0.243234097957611,0.9727970361709596,0.9727970361709596,0.0,20.85233688354492,31.0,22963.982421875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.55548095703125,300.1477966308594,293.1499938964844,293.1499938964844,282.45001220703125,32322.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414363145828247,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902896640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.24462890625,0.0,1513.4598388671875,1895.4371337890625,0.0,651.7974853515625,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755013406276703,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180650234222412,1.0,-0.9432490468025208,0.4154530465602875,0.5277960300445557,0.243234097957611,0.9727970361709596,0.9727970361709596,0.0,20.85233688354492,31.0,22963.982421875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.55548095703125,300.1477966308594,293.1499938964844,293.1499938964844,282.45001220703125,32322.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414363145828247,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902896640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.24462890625,0.0,1513.4598388671875,1895.4371337890625,0.0,651.7974853515625,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635014533996,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160344123840332,1.0,-0.9623820781707764,0.4248007535934448,0.5375812649726868,0.2491504997014999,0.8508972525596619,0.8508972525596619,0.0,21.98786735534668,34.0,23829.921875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.37359619140625,293.1499938964844,293.1499938964844,282.75,38927.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586053729057312,1.0,0.0,0.0,3.6301109790802,3.630135297775269,8.792919743427774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.70458984375,0.0,1532.940673828125,1895.4371337890625,0.0,723.4127807617188,0.9014982581138612,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635014533996,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160344123840332,1.0,-0.9623820781707764,0.4248007535934448,0.5375812649726868,0.2491504997014999,0.8508972525596619,0.8508972525596619,0.0,21.98786735534668,34.0,23829.921875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.37359619140625,293.1499938964844,293.1499938964844,282.75,38927.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586053729057312,1.0,0.0,0.0,3.6301109790802,3.630135297775269,8.792919743427774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.70458984375,0.0,1532.940673828125,1895.4371337890625,0.0,723.4127807617188,0.9014982581138612,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932867050171,0.3135636448860168,0.0872071981430053,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.158935859799385,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881973028182983,0.1380544304847717,0.0716257691383361,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1521284580230713,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.71400386095047,1.0,-1.1215214729309082,0.503905713558197,0.617615818977356,0.28325155377388,1.0,1.0,0.0,15.37822437286377,54.0,26673.701171875,0.0,109.42729949951172,1.0,282.7421569824219,284.4346618652344,298.6306457519531,300.3716125488281,293.1499938964844,293.1499938964844,282.45001220703125,31744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541871786117554,1.0,0.0,0.0,3.75324821472168,3.753272294998169,9.399566920365032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.2900390625,0.0,1618.3619384765625,1895.4371337890625,0.0,704.2743530273438,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932867050171,0.3135636448860168,0.0872071981430053,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.158935859799385,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881973028182983,0.1380544304847717,0.0716257691383361,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1521284580230713,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.71400386095047,1.0,-1.1215214729309082,0.503905713558197,0.617615818977356,0.28325155377388,1.0,1.0,0.0,15.37822437286377,54.0,26673.701171875,0.0,109.42729949951172,1.0,282.7421569824219,284.4346618652344,298.6306457519531,300.3716125488281,293.1499938964844,293.1499938964844,282.45001220703125,31744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541871786117554,1.0,0.0,0.0,3.75324821472168,3.753272294998169,9.399566920365032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.2900390625,0.0,1618.3619384765625,1895.4371337890625,0.0,704.2743530273438,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814844489097595,0.3281164467334747,0.0933347642421722,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814844489097595,0.1660498678684234,0.0982860028743743,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9777443408966064,0.1410698443651199,0.0969600155949592,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814844489097595,0.1584530174732208,0.0982860028743743,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573266506195068,0.1284119635820388,0.584166407585144,285.2488098144531,284.95001220703125,300.2940368652344,295.61767578125,298.9708557128906,297.875732421875,285.2279052734375,1.0,0.2117645740509033,1.0,1.0,0.7129886150360107,1.0,-1.1650550365447998,0.5262776613235474,0.6387773156166077,0.2916021347045898,1.0,1.0,0.0,16.279821395874023,54.0,28210.86328125,0.0,122.0390853881836,1.0,282.4963684082031,284.2821044921875,298.7677307128906,300.71246337890625,293.1499938964844,293.1499938964844,282.45001220703125,32681.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764220356941223,1.0,0.0,0.0,3.8078105449676514,3.807835578918457,9.67484425018483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.77490234375,0.0,1690.027587890625,1895.4371337890625,0.0,805.8519287109375,0.9383100271224976,1.0,0.0,3.0,1.0,0.0
17657760,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9050137400627136,0.3363996744155884,0.1099560111761093,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9050137400627136,0.1708612143993377,0.1157889738678932,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.9544981122016908,0.1400158256292343,0.0984249040484428,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9050137400627136,0.162669762969017,0.1157889738678932,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9202340841293336,0.1267886757850647,0.5743244886398315,285.2186584472656,284.95001220703125,300.303466796875,295.6214294433594,298.965576171875,297.8506164550781,285.2261657714844,1.0,0.2216299176216125,1.0,1.0,0.7130751013755798,1.0,-1.2166078090667725,0.5525799989700317,0.6640278697013855,0.3008502423763275,1.0,1.0,0.0,17.955150604248047,74.0,29326.537109375,0.0,139.42608642578125,1.0,282.4564514160156,284.2732849121094,298.7917175292969,300.78240966796875,293.1499938964844,293.1499938964844,282.1499938964844,33416.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950576663017273,1.0,0.0,0.0,3.850370168685913,3.850395679473877,9.892321486404398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.23193359375,0.0,1747.331298828125,1895.4371337890625,0.0,901.654296875,0.9484418630599976,1.0,0.0,3.0,1.0,0.0
17657820,298.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9459701776504515,0.3435108959674835,0.1425414532423019,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9757211208343506,0.1724113821983337,0.1642092615365982,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9020852446556092,0.13946233689785,0.0977924838662147,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.956717312335968,0.1625831127166748,0.1548090726137161,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.871017575263977,0.1256247907876968,0.5667902231216431,285.1634826660156,284.95001220703125,300.3248596191406,295.6309509277344,298.9620666503906,297.79718017578125,285.1793212890625,1.0,0.2471513301134109,1.0,1.0,0.7132481336593628,1.0,-1.3590576648712158,0.6257385611534119,0.733319103717804,0.3257107436656952,1.0,1.0,0.0,21.97588157653809,94.0,33022.921875,0.0,192.1946716308593,1.0,282.1552429199219,284.1675109863281,298.81170654296875,301.0337829589844,293.1499938964844,293.1499938964844,281.8500061035156,34447.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353592872619629,1.0,0.0,0.0,3.909312009811402,3.909338235855103,1.019750470732106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.92919921875,0.0,1828.811279296875,1895.4371337890625,0.0,1142.783935546875,0.9624695777893066,1.0,0.0,3.0,1.0,0.0
17657880,298.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9459701776504515,0.3435108959674835,0.1425414532423019,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9757211208343506,0.1724113821983337,0.1642092615365982,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9020852446556092,0.13946233689785,0.0977924838662147,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.956717312335968,0.1625831127166748,0.1548090726137161,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.871017575263977,0.1256247907876968,0.5667902231216431,285.1634826660156,284.95001220703125,300.3248596191406,295.6309509277344,298.9620666503906,297.79718017578125,285.1793212890625,1.0,0.2471513301134109,1.0,1.0,0.7132481336593628,1.0,-1.3590576648712158,0.6257385611534119,0.733319103717804,0.3257107436656952,1.0,1.0,0.0,21.97588157653809,94.0,33022.921875,0.0,192.1946716308593,1.0,282.1552429199219,284.1675109863281,298.81170654296875,301.0337829589844,293.1499938964844,293.1499938964844,281.8500061035156,34447.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353592872619629,1.0,0.0,0.0,3.909312009811402,3.909338235855103,1.019750470732106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.92919921875,0.0,1828.811279296875,1895.4371337890625,0.0,1142.783935546875,0.9624695777893066,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9983748197555542,0.3335142433643341,0.2399678230285644,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8592370748519897,0.1704569905996322,0.1623173356056213,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8067362904548645,0.1401402205228805,0.098343513906002,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8449834585189819,0.1621153354644775,0.1541408151388168,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7770002484321594,0.1250917464494705,0.5659617185592651,285.0915832519531,284.95001220703125,300.3482360839844,295.64239501953125,298.9171447753906,297.6771240234375,285.099853515625,1.0,0.2749629020690918,1.0,1.0,0.7134097814559937,1.0,-1.465096116065979,0.6797494292259216,0.7853467464447021,0.3463791608810425,1.0,1.0,0.0,32.210140228271484,94.0,35953.1015625,0.0,258.7638244628906,1.0,281.85693359375,284.0324401855469,298.8033142089844,301.2257995605469,293.1499938964844,293.1499938964844,281.8500061035156,35039.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681814789772034,1.0,0.0,0.0,3.942784070968628,3.9428107738494873,1.0372876886322049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.6005859375,0.0,1876.1903076171875,1895.4371337890625,0.0,1369.26904296875,0.9704335331916808,1.0,0.0,3.0,1.0,0.0
17658000,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9990000128746032,0.3322834968566894,0.2460428476333618,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8530332446098328,0.1704330146312713,0.1622783541679382,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.800894558429718,0.1402203887701034,0.0984103381633758,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8391973376274109,0.1621508449316024,0.1541756242513656,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7712306976318359,0.12504443526268,0.5659109354019165,285.0983581542969,284.95001220703125,300.3500061035156,295.643310546875,298.9120178222656,297.6650695800781,285.10748291015625,1.0,0.2770142555236816,1.0,1.0,0.7134211659431458,1.0,-1.47222101688385,0.6833300590515137,0.7888908982276917,0.3479514718055725,1.0,1.0,0.0,33.10137176513672,112.0,36091.26953125,0.0,264.0371398925781,1.0,281.8555908203125,284.0379943847656,298.797119140625,301.223876953125,293.1499938964844,293.1499938964844,281.54998779296875,35070.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694560647010803,1.0,0.0,0.0,3.9445292949676514,3.944555997848511,1.0382062782809951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.5673828125,0.0,1878.6829833984373,1895.4371337890625,0.0,1378.551025390625,0.9708487391471864,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9315767288208008,0.3132679760456085,0.2860279977321625,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7568432688713074,0.1703530848026275,0.1627393513917923,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135659456253052,0.1412224024534225,0.0997162982821464,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.745650589466095,0.1626616418361663,0.1553665697574615,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826154589653015,0.1236556619405746,0.5646697282791138,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.48419189453125,284.9549865722656,1.0,0.3063918054103851,1.0,1.0,0.7156679034233093,1.0,-1.5159716606140137,0.7044633030891418,0.8115083575248718,0.3573113083839416,1.0,1.0,0.0,53.43456268310547,100.0,37826.84765625,0.0,337.0014343261719,1.0,281.556396484375,283.8422546386719,298.77227783203125,301.3515014648437,293.1499938964844,293.1499938964844,281.25,35449.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955426931381226,1.0,0.0,0.0,3.965517997741699,3.965545177459717,1.0492842648091028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.42822265625,0.0,1908.8748779296875,1895.4371337890625,0.0,1575.7557373046875,0.9758402109146118,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9315767288208008,0.3132679760456085,0.2860279977321625,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7568432688713074,0.1703530848026275,0.1627393513917923,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135659456253052,0.1412224024534225,0.0997162982821464,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.745650589466095,0.1626616418361663,0.1553665697574615,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826154589653015,0.1236556619405746,0.5646697282791138,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.48419189453125,284.9549865722656,1.0,0.3063918054103851,1.0,1.0,0.7156679034233093,1.0,-1.5159716606140137,0.7044633030891418,0.8115083575248718,0.3573113083839416,1.0,1.0,0.0,53.43456268310547,100.0,37826.84765625,0.0,337.0014343261719,1.0,281.556396484375,283.8422546386719,298.77227783203125,301.3515014648437,293.1499938964844,293.1499938964844,281.25,35449.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955426931381226,1.0,0.0,0.0,3.965517997741699,3.965545177459717,1.0492842648091028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.42822265625,0.0,1908.8748779296875,1895.4371337890625,0.0,1575.7557373046875,0.9758402109146118,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8689303398132324,0.307119756937027,0.2784696519374847,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.718706488609314,0.1704242378473281,0.1633636504411697,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.6744352579116821,0.1417279988527298,0.1005774065852165,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7082035541534424,0.162967100739479,0.1562771201133728,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6419985294342041,0.1215782463550567,0.5586087107658386,284.78131103515625,284.95001220703125,300.4070129394531,295.6737976074219,298.8016967773437,297.4080505371094,284.795654296875,1.0,0.3210371434688568,1.0,1.0,0.7178522348403931,1.0,-1.5089950561523438,0.7001398801803589,0.8088551163673401,0.3551928102970123,0.8045220971107483,0.8045220971107483,0.0,68.41742706298828,100.0,37672.14453125,0.0,370.6897277832031,1.0,281.2566833496094,283.71710205078125,298.7179260253906,301.29986572265625,293.1499938964844,293.1499938964844,281.25,46687.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072007060050964,1.0,0.0,0.0,3.6385905742645264,3.638616323471069,8.834045956973569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.03759765625,0.0,1600.2264404296875,1895.4371337890625,0.0,1668.03662109375,0.909847378730774,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680112957954407,0.3070656061172485,0.2783824801445007,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180761098861694,0.1704350113868713,0.1633787453174591,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6737983226776123,0.141743779182434,0.1005945280194282,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7075278759002686,0.1629809588193893,0.1562968343496322,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413301229476929,0.1215212643146514,0.5583906769752502,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.40673828125,284.8009338378906,1.0,0.3213059306144714,1.0,1.0,0.7179147005081177,1.0,-1.5086907148361206,0.6999683380126953,0.8087223172187805,0.3550939857959747,0.8047885298728943,0.8047885298728943,0.0,68.71337127685547,88.0,37651.80859375,0.0,371.2962341308594,1.0,281.2560729980469,283.7234191894531,298.7142333984375,301.29180908203125,293.1499938964844,293.1499938964844,281.54998779296875,46623.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070007920265198,1.0,0.0,0.0,3.627029657363892,3.6270554065704346,8.777998345976812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.083984375,0.0,1586.7528076171875,1895.4371337890625,0.0,1666.4339599609375,0.9075655937194824,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8560928702354431,0.3069644570350647,0.2776101231575012,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7094072699546814,0.1708611845970153,0.163755789399147,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6654475927352905,0.1422045677900314,0.1009392067790031,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6985247135162354,0.1634327620267868,0.1567279994487762,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6321291327476501,0.1206792145967483,0.5547308325767517,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7984619140625,297.38946533203125,285.0011291503906,1.0,0.3251453042030334,1.0,1.0,0.7190380692481995,1.0,-1.50475013256073,0.6976496577262878,0.8071004748344421,0.3536857366561889,0.9079587459564208,0.9079587459564208,0.0,72.95079040527344,88.0,37003.0,0.0,380.1642761230469,1.0,281.4993896484375,283.9343566894531,298.617919921875,301.0293273925781,293.1499938964844,293.1499938964844,281.54998779296875,37662.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947173476219177,1.0,0.0,0.0,3.61356258392334,3.61358642578125,8.712934231880354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.81103515625,0.0,1505.32373046875,1895.4371337890625,0.0,1569.315185546875,0.902067244052887,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513105511665344,0.3078012764453888,0.2780948579311371,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056955099105835,0.1715944707393646,0.1644144803285598,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621680855751038,0.1428744047880172,0.1014156863093376,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6948652863502502,0.1641465276479721,0.1573885083198547,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274486780166626,0.1201283782720565,0.5520930886268616,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.3800964355469,285.013427734375,1.0,0.3272378742694855,1.0,1.0,0.7187035083770752,1.0,-1.504318356513977,0.6975348591804504,0.8067834973335266,0.3536030352115631,0.9523239135742188,0.9523239135742188,0.0,75.16227722167969,76.0,37088.046875,0.0,385.60693359375,1.0,281.5424194335937,283.9315185546875,298.6289367675781,301.07000732421875,293.1499938964844,293.1499938964844,281.25,33679.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687991738319397,1.0,0.0,0.0,3.71237587928772,3.712400197982788,9.195962320518448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.24267578125,0.0,1586.0186767578125,1895.4371337890625,0.0,1517.30517578125,0.917766571044922,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516346216201782,0.3089460134506225,0.2792840003967285,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068933248519897,0.1729058921337127,0.165720522403717,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632173657417297,0.1438603699207306,0.1021973267197609,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960293054580688,0.1653607189655304,0.1586202383041381,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252065896987915,0.1191097348928451,0.5475088953971863,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.327292263507843,1.0,1.0,0.7180344462394714,1.0,-1.504229187965393,0.6977326273918152,0.8064965009689331,0.3537604808807373,0.8116098046302795,0.8116098046302795,0.0,75.5286865234375,64.0,37324.51171875,0.0,386.49896240234375,1.0,281.2571716308594,283.7953186035156,298.72296142578125,301.2410583496094,293.1499938964844,293.1499938964844,281.54998779296875,42886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952955722808838,1.0,0.0,0.0,3.5010221004486084,3.5010459423065186,8.178676580428146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.35791015625,0.0,1423.0777587890625,1895.4371337890625,0.0,1573.8260498046875,0.8772352933883667,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516346216201782,0.3089460134506225,0.2792840003967285,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068933248519897,0.1729058921337127,0.165720522403717,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632173657417297,0.1438603699207306,0.1021973267197609,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960293054580688,0.1653607189655304,0.1586202383041381,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252065896987915,0.1191097348928451,0.5475088953971863,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.327292263507843,1.0,1.0,0.7180344462394714,1.0,-1.504229187965393,0.6977326273918152,0.8064965009689331,0.3537604808807373,0.8116098046302795,0.8116098046302795,0.0,75.5286865234375,64.0,37324.51171875,0.0,386.49896240234375,1.0,281.2571716308594,283.7953186035156,298.72296142578125,301.2410583496094,293.1499938964844,293.1499938964844,281.54998779296875,42886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952955722808838,1.0,0.0,0.0,3.5010221004486084,3.5010459423065186,8.178676580428146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.35791015625,0.0,1423.0777587890625,1895.4371337890625,0.0,1573.8260498046875,0.8772352933883667,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624786138534546,0.3114385902881622,0.2809632420539856,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168344855308533,0.1748461276292801,0.1671861112117767,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725612878799438,0.145299419760704,0.1029579937458038,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061861753463745,0.1671251952648162,0.1599388420581817,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304038166999817,0.1187336295843124,0.5441185832023621,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233449459075928,1.0,1.0,0.7173653841018677,1.0,-1.5064265727996826,0.6990754008293152,0.8073511719703674,0.3544483184814453,0.9690733551979064,0.9690733551979064,0.0,71.772216796875,52.0,37038.44921875,0.0,377.9997253417969,1.0,281.5419921875,283.9663391113281,298.6860656738281,301.1138000488281,293.1499938964844,293.1499938964844,281.25,31840.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812724471092224,1.0,0.0,0.0,3.656448602676392,3.656471967697144,8.920973186832271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.29638671875,0.0,1509.1768798828125,1895.4371337890625,0.0,1466.209716796875,0.9038243293762208,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624786138534546,0.3114385902881622,0.2809632420539856,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168344855308533,0.1748461276292801,0.1671861112117767,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725612878799438,0.145299419760704,0.1029579937458038,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061861753463745,0.1671251952648162,0.1599388420581817,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304038166999817,0.1187336295843124,0.5441185832023621,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233449459075928,1.0,1.0,0.7173653841018677,1.0,-1.5064265727996826,0.6990754008293152,0.8073511719703674,0.3544483184814453,0.9690733551979064,0.9690733551979064,0.0,71.772216796875,52.0,37038.44921875,0.0,377.9997253417969,1.0,281.5419921875,283.9663391113281,298.6860656738281,301.1138000488281,293.1499938964844,293.1499938964844,281.25,31840.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812724471092224,1.0,0.0,0.0,3.656448602676392,3.656471967697144,8.920973186832271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.29638671875,0.0,1509.1768798828125,1895.4371337890625,0.0,1466.209716796875,0.9038243293762208,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881888210773468,0.3130359351634979,0.2824974060058594,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326508164405823,0.1766499727964401,0.168752834200859,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890048980712891,0.1465190052986145,0.1037179008126258,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225227355957031,0.1687334179878235,0.1613218933343887,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.641803503036499,0.1184565275907516,0.541912853717804,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167415261268616,1.0,1.0,0.7164375185966492,1.0,-1.5100762844085691,0.7012073993682861,0.8088688850402832,0.3556474447250366,0.827359676361084,0.827359676361084,0.0,65.41509246826172,40.0,37511.74609375,0.0,363.5210571289063,1.0,281.2577819824219,283.7935791015625,298.7846984863281,301.31427001953125,293.1499938964844,293.1499938964844,281.54998779296875,40893.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929247975349426,1.0,0.0,0.0,3.526038885116577,3.526062726974488,8.295976385852555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.93798828125,0.0,1434.94873046875,1895.4371337890625,0.0,1555.370361328125,0.8806326389312744,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881888210773468,0.3130359351634979,0.2824974060058594,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326508164405823,0.1766499727964401,0.168752834200859,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890048980712891,0.1465190052986145,0.1037179008126258,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225227355957031,0.1687334179878235,0.1613218933343887,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.641803503036499,0.1184565275907516,0.541912853717804,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167415261268616,1.0,1.0,0.7164375185966492,1.0,-1.5100762844085691,0.7012073993682861,0.8088688850402832,0.3556474447250366,0.827359676361084,0.827359676361084,0.0,65.41509246826172,40.0,37511.74609375,0.0,363.5210571289063,1.0,281.2577819824219,283.7935791015625,298.7846984863281,301.31427001953125,293.1499938964844,293.1499938964844,281.54998779296875,40893.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929247975349426,1.0,0.0,0.0,3.526038885116577,3.526062726974488,8.295976385852555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.93798828125,0.0,1434.94873046875,1895.4371337890625,0.0,1555.370361328125,0.8806326389312744,1.0,0.0,3.0,1.0,0.0
