time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116849899291992,0.3156448006629944,0.2841510772705078,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559674382209778,0.1789023876190185,0.1703714728355407,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129284143447876,0.1481400281190872,0.1044823303818702,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449278831481934,0.1707526296377182,0.1627318412065506,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605236530303955,0.1185715422034263,0.5401468276977539,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082125782966614,1.0,1.0,0.7155095934867859,1.0,-1.5144914388656616,0.7037357687950134,0.8107556104660034,0.357008546590805,0.9838446378707886,0.9838446378707886,0.0,57.32070159912109,28.0,37259.5,0.0,344.869384765625,1.0,281.542236328125,283.9648742675781,298.7408752441406,301.1835327148437,293.1499938964844,293.1499938964844,281.25,31561.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811613440513611,1.0,0.0,0.0,3.680777788162232,3.6808013916015625,9.040085160449962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.2490234375,0.0,1534.1900634765625,1895.4371337890625,0.0,1465.3719482421875,0.9091258645057678,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116849899291992,0.3156448006629944,0.2841510772705078,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559674382209778,0.1789023876190185,0.1703714728355407,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129284143447876,0.1481400281190872,0.1044823303818702,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449278831481934,0.1707526296377182,0.1627318412065506,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605236530303955,0.1185715422034263,0.5401468276977539,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082125782966614,1.0,1.0,0.7155095934867859,1.0,-1.5144914388656616,0.7037357687950134,0.8107556104660034,0.357008546590805,0.9838446378707886,0.9838446378707886,0.0,57.32070159912109,28.0,37259.5,0.0,344.869384765625,1.0,281.542236328125,283.9648742675781,298.7408752441406,301.1835327148437,293.1499938964844,293.1499938964844,281.25,31561.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811613440513611,1.0,0.0,0.0,3.680777788162232,3.6808013916015625,9.040085160449962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.2490234375,0.0,1534.1900634765625,1895.4371337890625,0.0,1465.3719482421875,0.9091258645057678,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339144229888916,0.316680908203125,0.2851481139659881,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722978591918945,0.1800032258033752,0.1713082045316696,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273963093757629,0.1489167362451553,0.1049487143754959,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604568600654602,0.1717348098754882,0.1635542511940002,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741224527359009,0.1186710819602012,0.5399081707000732,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034585416316986,1.0,1.0,0.7150456309318542,1.0,-1.518074631690979,0.7056761980056763,0.8123984932899475,0.358057290315628,0.8977170586585999,0.8977170586585999,0.0,52.761226654052734,28.0,38095.19140625,0.0,334.84161376953125,1.0,281.2962341308594,283.7685241699219,298.832275390625,301.42730712890625,293.1499938964844,293.1499938964844,281.25,34616.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898965239524841,1.0,0.0,0.0,3.7086551189422607,3.708679437637329,9.177537663163092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.73388671875,0.0,1588.89501953125,1895.4371337890625,0.0,1531.94873046875,0.9154924750328064,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.958197295665741,0.3173052668571472,0.2856582701206207,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913302779197693,0.1809288710355758,0.1720607578754425,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433912754058838,0.1495216935873031,0.1052802354097366,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787678837776184,0.1725457906723022,0.1641978025436401,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900258660316467,0.1186526045203208,0.5391587615013123,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983688712120056,1.0,1.0,0.7146564722061157,1.0,-1.5198631286621094,0.7066993713378906,0.8131637573242188,0.3586488962173462,0.8389203548431396,0.8389203548431396,0.0,48.1573486328125,25.0,37841.1640625,0.0,323.7956237792969,1.0,281.2572326660156,283.7786560058594,298.8362121582031,301.3863830566406,293.1499938964844,293.1499938964844,281.54998779296875,40266.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937475204467773,1.0,0.0,0.0,3.577075242996216,3.577099323272705,8.537867870472837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.52978515625,0.0,1484.822021484375,1895.4371337890625,0.0,1561.763427734375,0.8913825154304504,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983978867530824,0.3199338316917419,0.2873232066631317,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293218016624451,0.1833314746618271,0.1738575398921966,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786224484443665,0.15126334130764,0.106152094900608,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170591592788696,0.1746857911348343,0.1657570302486419,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219111919403076,0.1190143898129463,0.5387343764305115,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907514870166778,1.0,1.0,0.7138780951499939,1.0,-1.5261270999908447,0.7100895047187805,0.816037654876709,0.3604603409767151,0.998895227909088,0.998895227909088,0.0,40.73481750488281,25.0,37600.015625,0.0,307.5648498535156,1.0,281.5426025390625,283.9589233398437,298.79083251953125,301.25408935546875,293.1499938964844,293.1499938964844,281.25,31647.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824147701263428,1.0,0.0,0.0,3.723647594451904,3.7236714363098153,9.25188885503303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.833984375,0.0,1583.432373046875,1895.4371337890625,0.0,1474.8338623046875,0.9188759326934814,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983978867530824,0.3199338316917419,0.2873232066631317,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293218016624451,0.1833314746618271,0.1738575398921966,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786224484443665,0.15126334130764,0.106152094900608,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170591592788696,0.1746857911348343,0.1657570302486419,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219111919403076,0.1190143898129463,0.5387343764305115,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907514870166778,1.0,1.0,0.7138780951499939,1.0,-1.5261270999908447,0.7100895047187805,0.816037654876709,0.3604603409767151,0.998895227909088,0.998895227909088,0.0,40.73481750488281,25.0,37600.015625,0.0,307.5648498535156,1.0,281.5426025390625,283.9589233398437,298.79083251953125,301.25408935546875,293.1499938964844,293.1499938964844,281.25,31647.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824147701263428,1.0,0.0,0.0,3.723647594451904,3.7236714363098153,9.25188885503303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.833984375,0.0,1583.432373046875,1895.4371337890625,0.0,1474.8338623046875,0.9188759326934814,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244628310203552,0.2696306109428406,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509876728057861,0.1853774040937423,0.1758432686328888,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001911044120789,0.1526482552289962,0.1071555018424987,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379239439964294,0.17647485435009,0.1674956381320953,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381511926651001,0.1192248836159706,0.5395721197128296,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848613858222961,1.0,1.0,0.7130997776985168,1.0,-1.511878490447998,0.7032474875450134,0.8086310029029846,0.3573631346225738,0.8355304598808289,0.8355304598808289,0.0,37.2346076965332,25.0,37782.5703125,0.0,291.9090270996094,1.0,281.2572326660156,283.7542419433594,298.8808898925781,301.4380798339844,293.1499938964844,293.1499938964844,281.54998779296875,40970.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944588422775269,1.0,0.0,0.0,3.607192993164064,3.607217311859131,8.682245038471592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.265625,0.0,1522.8157958984375,1895.4371337890625,0.0,1567.300537109375,0.8981257081031799,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244628310203552,0.2696306109428406,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509876728057861,0.1853774040937423,0.1758432686328888,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001911044120789,0.1526482552289962,0.1071555018424987,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379239439964294,0.17647485435009,0.1674956381320953,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381511926651001,0.1192248836159706,0.5395721197128296,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848613858222961,1.0,1.0,0.7130997776985168,1.0,-1.511878490447998,0.7032474875450134,0.8086310029029846,0.3573631346225738,0.8355304598808289,0.8355304598808289,0.0,37.2346076965332,25.0,37782.5703125,0.0,291.9090270996094,1.0,281.2572326660156,283.7542419433594,298.8808898925781,301.4380798339844,293.1499938964844,293.1499938964844,281.54998779296875,40970.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944588422775269,1.0,0.0,0.0,3.607192993164064,3.607217311859131,8.682245038471592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.265625,0.0,1522.8157958984375,1895.4371337890625,0.0,1567.300537109375,0.8981257081031799,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329474031925201,0.2536799609661102,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710638880729675,0.1877290904521942,0.1778007894754409,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185737133026123,0.154328167438507,0.1081379130482673,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568354845046997,0.1785409152507782,0.1691943109035492,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527307271957397,0.1197563260793685,0.5407649278640747,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801900207996368,1.0,1.0,0.7121530771255493,1.0,-1.4997268915176392,0.697507381439209,0.802219569683075,0.3548428416252136,0.9732511043548584,0.9732511043548584,0.0,34.60706329345703,28.0,37103.9921875,0.0,279.7408752441406,1.0,281.5426025390625,283.9338073730469,298.8275146484375,301.2699279785156,293.1499938964844,293.1499938964844,281.25,32519.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803346872329712,1.0,0.0,0.0,3.713631629943848,3.713655710220337,9.202184401146952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.09033203125,0.0,1578.627685546875,1895.4371337890625,0.0,1459.1490478515625,0.9171849489212036,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329474031925201,0.2536799609661102,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710638880729675,0.1877290904521942,0.1778007894754409,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185737133026123,0.154328167438507,0.1081379130482673,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568354845046997,0.1785409152507782,0.1691943109035492,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527307271957397,0.1197563260793685,0.5407649278640747,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801900207996368,1.0,1.0,0.7121530771255493,1.0,-1.4997268915176392,0.697507381439209,0.802219569683075,0.3548428416252136,0.9732511043548584,0.9732511043548584,0.0,34.60706329345703,28.0,37103.9921875,0.0,279.7408752441406,1.0,281.5426025390625,283.9338073730469,298.8275146484375,301.2699279785156,293.1499938964844,293.1499938964844,281.25,32519.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803346872329712,1.0,0.0,0.0,3.713631629943848,3.713655710220337,9.202184401146952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.09033203125,0.0,1578.627685546875,1895.4371337890625,0.0,1459.1490478515625,0.9171849489212036,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415750563144684,0.242411807179451,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867853879928589,0.1897956281900406,0.179843321442604,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316400647163391,0.1557291895151138,0.1091792806982994,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716645836830139,0.1803254038095474,0.1709669232368469,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641028761863708,0.1202981993556022,0.5432242751121521,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777953743934631,1.0,1.0,0.7112064361572266,1.0,-1.4949791431427002,0.6954544186592102,0.79952472448349,0.3541273176670074,0.8191505074501038,0.8191505074501038,0.0,33.01504898071289,31.0,37345.296875,0.0,273.5986022949219,1.0,281.2575378417969,283.7745666503906,298.919189453125,301.4421081542969,293.1499938964844,293.1499938964844,281.54998779296875,42260.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895548701286316,1.0,0.0,0.0,3.5339772701263428,3.534001350402832,8.333372534252703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.49365234375,0.0,1453.2333984375,1895.4371337890625,0.0,1529.3170166015625,0.8834543228149414,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415750563144684,0.242411807179451,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867853879928589,0.1897956281900406,0.179843321442604,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316400647163391,0.1557291895151138,0.1091792806982994,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716645836830139,0.1803254038095474,0.1709669232368469,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641028761863708,0.1202981993556022,0.5432242751121521,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777953743934631,1.0,1.0,0.7112064361572266,1.0,-1.4949791431427002,0.6954544186592102,0.79952472448349,0.3541273176670074,0.8191505074501038,0.8191505074501038,0.0,33.01504898071289,31.0,37345.296875,0.0,273.5986022949219,1.0,281.2575378417969,283.7745666503906,298.919189453125,301.4421081542969,293.1499938964844,293.1499938964844,281.54998779296875,42260.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895548701286316,1.0,0.0,0.0,3.5339772701263428,3.534001350402832,8.333372534252703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.49365234375,0.0,1453.2333984375,1895.4371337890625,0.0,1529.3170166015625,0.8834543228149414,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218834400177,0.3458663523197174,0.2388733178377151,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922662138938904,0.1909445524215698,0.1807940602302551,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.836063027381897,0.1565422564744949,0.109650582075119,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768187165260315,0.1813215166330337,0.1717809438705444,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678893804550171,0.1206599101424217,0.5443792343139648,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772862315177917,1.0,1.0,0.7107331156730652,1.0,-1.4947999715805054,0.6955277919769287,0.7992721796035767,0.354280561208725,0.9212982654571532,0.9212982654571532,0.0,32.57126998901367,31.0,36862.8359375,0.0,272.3918762207031,1.0,281.49786376953125,283.96295166015625,298.85693359375,301.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,35291.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800177693367004,1.0,0.0,0.0,3.5562918186187744,3.556314706802368,8.438943268629373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.5751953125,0.0,1426.2261962890625,1895.4371337890625,0.0,1456.76708984375,0.8869645595550537,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.99774169921875,0.3502566516399383,0.235823780298233,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976058959960938,0.1922783553600311,0.181975856423378,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404408097267151,0.1575312912464141,0.1102860048413276,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818537592887878,0.1824919283390045,0.1728124618530273,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716261148452759,0.1211722195148468,0.5463414192199707,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772131562232971,1.0,1.0,0.7101612091064453,1.0,-1.496912121772766,0.6967856884002686,0.8001264333724976,0.3549927771091461,0.9756264090538024,0.9756264090538024,0.0,32.238773345947266,34.0,37097.2265625,0.0,272.46728515625,1.0,281.5419311523437,283.95440673828125,298.88238525390625,301.3137512207031,293.1499938964844,293.1499938964844,281.25,31935.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759940981864929,1.0,0.0,0.0,3.67904543876648,3.6790690422058105,9.031576837514876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.4873046875,0.0,1535.06689453125,1895.4371337890625,0.0,1426.6990966796875,0.9090597033500672,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973354935646056,0.3573172986507416,0.2334962785243988,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903864324092865,0.1944354325532913,0.1841661036014557,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453964591026306,0.159013032913208,0.111429788172245,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876370191574097,0.1843392550945282,0.1747058033943176,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755263447761536,0.121882177889347,0.5500055551528931,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781743705272674,1.0,1.0,0.7090174555778503,1.0,-1.5047907829284668,0.7011399269104004,0.8036509156227112,0.3572853803634643,0.8376195430755615,0.8376195430755615,0.0,32.09886932373047,37.0,37747.734375,0.0,275.5640869140625,1.0,281.257568359375,283.7817687988281,298.9853210449219,301.5259704589844,293.1499938964844,293.1499938964844,281.54998779296875,40438.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880351901054382,1.0,0.0,0.0,3.5645437240600586,3.5645675659179688,8.478151585222804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8876953125,0.0,1472.5875244140625,1895.4371337890625,0.0,1517.638427734375,0.8888314962387085,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973354935646056,0.3573172986507416,0.2334962785243988,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903864324092865,0.1944354325532913,0.1841661036014557,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453964591026306,0.159013032913208,0.111429788172245,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876370191574097,0.1843392550945282,0.1747058033943176,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755263447761536,0.121882177889347,0.5500055551528931,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781743705272674,1.0,1.0,0.7090174555778503,1.0,-1.5047907829284668,0.7011399269104004,0.8036509156227112,0.3572853803634643,0.8376195430755615,0.8376195430755615,0.0,32.09886932373047,37.0,37747.734375,0.0,275.5640869140625,1.0,281.257568359375,283.7817687988281,298.9853210449219,301.5259704589844,293.1499938964844,293.1499938964844,281.54998779296875,40438.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880351901054382,1.0,0.0,0.0,3.5645437240600586,3.5645675659179688,8.478151585222804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8876953125,0.0,1472.5875244140625,1895.4371337890625,0.0,1517.638427734375,0.8888314962387085,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637246787548065,0.2351240366697311,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058305025100708,0.1969493627548217,0.1863735914230346,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466262221336365,0.1608339846134185,0.112584114074707,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891717195510864,0.1865105926990509,0.1766016483306884,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756369709968567,0.1227388530969619,0.5534107089042664,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803795337677002,1.0,1.0,0.7078736424446106,1.0,-1.517141342163086,0.7077467441558838,0.8093945384025574,0.3606260418891907,1.0,1.0,0.0,32.501220703125,40.0,37701.828125,0.0,282.0805053710937,1.0,281.54254150390625,283.96466064453125,298.9491271972656,301.4145202636719,293.1499938964844,293.1499938964844,281.25,31417.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774749755859375,1.0,0.0,0.0,3.723785877227783,3.723809719085693,9.252576660401246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.04345703125,0.0,1581.8365478515625,1895.4371337890625,0.0,1437.7274169921875,0.9188262820243835,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637246787548065,0.2351240366697311,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058305025100708,0.1969493627548217,0.1863735914230346,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466262221336365,0.1608339846134185,0.112584114074707,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891717195510864,0.1865105926990509,0.1766016483306884,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756369709968567,0.1227388530969619,0.5534107089042664,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803795337677002,1.0,1.0,0.7078736424446106,1.0,-1.517141342163086,0.7077467441558838,0.8093945384025574,0.3606260418891907,1.0,1.0,0.0,32.501220703125,40.0,37701.828125,0.0,282.0805053710937,1.0,281.54254150390625,283.96466064453125,298.9491271972656,301.4145202636719,293.1499938964844,293.1499938964844,281.25,31417.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774749755859375,1.0,0.0,0.0,3.723785877227783,3.723809719085693,9.252576660401246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.04345703125,0.0,1581.8365478515625,1895.4371337890625,0.0,1437.7274169921875,0.9188262820243835,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998375415802002,0.3682987987995147,0.2399694174528122,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041354060173036,0.1991039961576461,0.1886141300201416,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447653651237488,0.1623007804155349,0.1137560307979583,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872109055519104,0.1883311420679092,0.1785212308168411,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727071046829224,0.1233139261603355,0.5567798018455505,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836415469646454,1.0,1.0,0.707208514213562,1.0,-1.5334030389785769,0.7161296010017395,0.8172734975814819,0.3647990822792053,0.8729130029678345,0.8729130029678345,0.0,33.3711051940918,43.0,38661.9140625,0.0,291.69366455078125,1.0,281.2564697265625,283.7646179199219,299.051025390625,301.64556884765625,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919522285461426,1.0,0.0,0.0,3.6769747734069824,3.67699933052063,9.021413234222564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.7861328125,0.0,1582.385498046875,1895.4371337890625,0.0,1547.8294677734375,0.9123992323875428,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998375415802002,0.3682987987995147,0.2399694174528122,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041354060173036,0.1991039961576461,0.1886141300201416,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447653651237488,0.1623007804155349,0.1137560307979583,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872109055519104,0.1883311420679092,0.1785212308168411,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727071046829224,0.1233139261603355,0.5567798018455505,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836415469646454,1.0,1.0,0.707208514213562,1.0,-1.5334030389785769,0.7161296010017395,0.8172734975814819,0.3647990822792053,0.8729130029678345,0.8729130029678345,0.0,33.3711051940918,43.0,38661.9140625,0.0,291.69366455078125,1.0,281.2564697265625,283.7646179199219,299.051025390625,301.64556884765625,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919522285461426,1.0,0.0,0.0,3.6769747734069824,3.67699933052063,9.021413234222564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.7861328125,0.0,1582.385498046875,1895.4371337890625,0.0,1547.8294677734375,0.9123992323875428,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721425831317901,0.2476382851600647,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990910053253174,0.2015610635280609,0.1907986104488372,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399959206581116,0.1640518903732299,0.1148849353194236,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819390535354614,0.1904222518205642,0.1803726255893707,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667179107666016,0.1239346638321876,0.5593411922454834,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877029478549957,1.0,1.0,0.7065434455871582,1.0,-1.5518829822540283,0.7256052494049072,0.8262777328491211,0.3695841133594513,1.0,1.0,0.0,34.68669128417969,46.0,38582.4453125,0.0,303.7086486816406,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5307006835937,293.1499938964844,293.1499938964844,281.25,32593.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830954551696777,1.0,0.0,0.0,3.804723501205444,3.80474853515625,9.659162287789511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.224609375,0.0,1685.648193359375,1895.4371337890625,0.0,1479.9847412109375,0.9373984336853028,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721425831317901,0.2476382851600647,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990910053253174,0.2015610635280609,0.1907986104488372,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399959206581116,0.1640518903732299,0.1148849353194236,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819390535354614,0.1904222518205642,0.1803726255893707,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667179107666016,0.1239346638321876,0.5593411922454834,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877029478549957,1.0,1.0,0.7065434455871582,1.0,-1.5518829822540283,0.7256052494049072,0.8262777328491211,0.3695841133594513,1.0,1.0,0.0,34.68669128417969,46.0,38582.4453125,0.0,303.7086486816406,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5307006835937,293.1499938964844,293.1499938964844,281.25,32593.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830954551696777,1.0,0.0,0.0,3.804723501205444,3.80474853515625,9.659162287789511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.224609375,0.0,1685.648193359375,1895.4371337890625,0.0,1479.9847412109375,0.9373984336853028,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735828697681427,0.2518161237239837,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963384032249451,0.202746033668518,0.1920308917760849,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374593257904053,0.1648812741041183,0.1155458688735961,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790841102600098,0.191424161195755,0.1814284026622772,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.76353919506073,0.1242033168673515,0.5609535574913025,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900040447711944,1.0,1.0,0.7062108516693115,1.0,-1.5623743534088137,0.7309575080871582,0.8314169049263,0.3723400235176086,0.9701549410820008,0.9701549410820008,0.0,35.44699478149414,46.0,39672.26953125,0.0,310.6824645996094,1.0,281.2935485839844,283.7795715332031,299.1000671386719,301.78582763671875,293.1499938964844,293.1499938964844,281.25,33731.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928603053092957,1.0,0.0,0.0,3.8431038856506334,3.843129396438599,9.855020834947936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.4013671875,0.0,1740.936279296875,1895.4371337890625,0.0,1554.8697509765625,0.9465335607528688,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743263185024261,0.2569808959960937,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920660018920898,0.2036954462528228,0.1930478513240814,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335909843444824,0.1654840409755706,0.1160531789064407,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8747664093971252,0.1921986043453216,0.1822777986526489,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591058015823364,0.124282069504261,0.5618215203285217,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924266755580902,1.0,1.0,0.7060609459877014,1.0,-1.5724667310714722,0.7360394597053528,0.8364272713661194,0.3749631643295288,0.9162556529045104,0.9162556529045104,0.0,36.36982345581055,49.0,39764.61328125,0.0,317.9843139648437,1.0,281.2560729980469,283.7544860839844,299.1073913574219,301.768310546875,293.1499938964844,293.1499938964844,280.95001220703125,37056.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981701850891113,1.0,0.0,0.0,3.800250291824341,3.800276041030884,9.636463573770016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.57275390625,0.0,1715.0711669921875,1895.4371337890625,0.0,1596.3426513671875,0.9390422105789183,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745617866516113,0.2689836025238037,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811450004577637,0.205413669347763,0.1947775930166244,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237869739532471,0.1665181070566177,0.1168530285358429,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639001250267029,0.1935609430074691,0.1836750954389572,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482370734214783,0.1241722628474235,0.5620145201683044,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975307106971741,1.0,1.0,0.7057610154151917,1.0,-1.5918229818344116,0.7457774877548218,0.8460454344749451,0.380038172006607,0.8005219101905823,0.8005219101905823,0.0,38.571624755859375,52.0,40211.75,0.0,333.4007568359375,1.0,280.95758056640625,283.73486328125,299.11334228515625,301.815185546875,293.1499938964844,293.1499938964844,281.25,44972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082834839820862,1.0,0.0,0.0,3.445353746414185,3.4453775882720947,7.920652365100977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2421875,0.0,1380.5577392578125,1895.4371337890625,0.0,1676.7281494140625,0.8684490919113159,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745617866516113,0.2689836025238037,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811450004577637,0.205413669347763,0.1947775930166244,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237869739532471,0.1665181070566177,0.1168530285358429,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639001250267029,0.1935609430074691,0.1836750954389572,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482370734214783,0.1241722628474235,0.5620145201683044,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975307106971741,1.0,1.0,0.7057610154151917,1.0,-1.5918229818344116,0.7457774877548218,0.8460454344749451,0.380038172006607,0.8005219101905823,0.8005219101905823,0.0,38.571624755859375,52.0,40211.75,0.0,333.4007568359375,1.0,280.95758056640625,283.73486328125,299.11334228515625,301.815185546875,293.1499938964844,293.1499938964844,281.25,44972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082834839820862,1.0,0.0,0.0,3.445353746414185,3.4453775882720947,7.920652365100977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2421875,0.0,1380.5577392578125,1895.4371337890625,0.0,1676.7281494140625,0.8684490919113159,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.37518510222435,0.2807076573371887,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717709183692932,0.2078479975461959,0.1969502121210098,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152315020561218,0.1682277619838714,0.1179626360535621,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546022176742554,0.1955883353948593,0.1854763478040695,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386175394058228,0.1244143769145011,0.5628814101219177,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029499650001526,1.0,1.0,0.7054611444473267,1.0,-1.613040566444397,0.7564470767974854,0.8565935492515564,0.3856149911880493,0.9660539031028748,0.9660539031028748,0.0,40.88179397583008,55.0,40426.453125,0.0,350.4171447753906,1.0,281.2415771484375,283.899169921875,299.0736694335937,301.7025146484375,293.1499938964844,293.1499938964844,280.95001220703125,31753.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962409019470215,1.0,0.0,0.0,3.639019250869751,3.639042377471924,8.836127562972251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.5595703125,0.0,1489.310546875,1895.4371337890625,0.0,1581.2142333984375,0.8998711109161377,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.37518510222435,0.2807076573371887,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717709183692932,0.2078479975461959,0.1969502121210098,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152315020561218,0.1682277619838714,0.1179626360535621,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546022176742554,0.1955883353948593,0.1854763478040695,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386175394058228,0.1244143769145011,0.5628814101219177,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029499650001526,1.0,1.0,0.7054611444473267,1.0,-1.613040566444397,0.7564470767974854,0.8565935492515564,0.3856149911880493,0.9660539031028748,0.9660539031028748,0.0,40.88179397583008,55.0,40426.453125,0.0,350.4171447753906,1.0,281.2415771484375,283.899169921875,299.0736694335937,301.7025146484375,293.1499938964844,293.1499938964844,280.95001220703125,31753.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962409019470215,1.0,0.0,0.0,3.639019250869751,3.639042377471924,8.836127562972251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.5595703125,0.0,1489.310546875,1895.4371337890625,0.0,1581.2142333984375,0.8998711109161377,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741971552371979,0.2930498719215393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624742031097412,0.209863007068634,0.1991141885519027,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062455058097839,0.1695249825716018,0.1190568879246711,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.845450222492218,0.1972140967845916,0.1872662007808685,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292194366455078,0.1243938952684402,0.5637757182121277,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086273968219757,1.0,1.0,0.7053534388542175,1.0,-1.634993314743042,0.7674039602279663,0.8675893545150757,0.3913699686527252,0.8482616543769836,0.8482616543769836,0.0,43.40280151367188,58.0,41378.67578125,0.0,368.8232421875,1.0,280.9578552246094,283.73638916015625,299.1718444824219,301.9303283691406,293.1499938964844,293.1499938964844,281.25,39267.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094024419784546,1.0,0.0,0.0,3.552103281021118,3.552126884460449,8.419076493737521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.44775390625,0.0,1450.7486572265625,1895.4371337890625,0.0,1685.7308349609375,0.8855865597724915,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741971552371979,0.2930498719215393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624742031097412,0.209863007068634,0.1991141885519027,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062455058097839,0.1695249825716018,0.1190568879246711,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.845450222492218,0.1972140967845916,0.1872662007808685,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292194366455078,0.1243938952684402,0.5637757182121277,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086273968219757,1.0,1.0,0.7053534388542175,1.0,-1.634993314743042,0.7674039602279663,0.8675893545150757,0.3913699686527252,0.8482616543769836,0.8482616543769836,0.0,43.40280151367188,58.0,41378.67578125,0.0,368.8232421875,1.0,280.9578552246094,283.73638916015625,299.1718444824219,301.9303283691406,293.1499938964844,293.1499938964844,281.25,39267.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094024419784546,1.0,0.0,0.0,3.552103281021118,3.552126884460449,8.419076493737521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.44775390625,0.0,1450.7486572265625,1895.4371337890625,0.0,1685.7308349609375,0.8855865597724915,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731248378753662,0.3058183789253235,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535005450248718,0.2122285664081573,0.2012680917978286,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970207929611206,0.1711474508047104,0.1201386898756027,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.836617648601532,0.199155569076538,0.1890323758125305,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198086977005005,0.1245093494653701,0.5642617344856262,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144281506538391,1.0,1.0,0.7052457332611084,1.0,-1.656910419464111,0.7783507108688354,0.8785597681999207,0.3971211910247803,1.0,1.0,0.0,46.09727478027344,46.0,41486.37890625,0.0,388.1571960449219,1.0,281.2425842285156,283.9030456542969,299.1390075683594,301.8345642089844,293.1499938964844,293.1499938964844,280.95001220703125,31352.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701600193977356,1.0,0.0,0.0,3.729600667953491,3.729624509811402,9.281495181312494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.79052734375,0.0,1588.0159912109375,1895.4371337890625,0.0,1623.404296875,0.9198246598243712,1.0,0.0,3.0,1.0,0.0
