time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731248378753662,0.3058183789253235,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535005450248718,0.2122285664081573,0.2012680917978286,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970207929611206,0.1711474508047104,0.1201386898756027,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.836617648601532,0.199155569076538,0.1890323758125305,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198086977005005,0.1245093494653701,0.5642617344856262,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144281506538391,1.0,1.0,0.7052457332611084,1.0,-1.656910419464111,0.7783507108688354,0.8785597681999207,0.3971211910247803,1.0,1.0,0.0,46.09727478027344,46.0,41486.37890625,0.0,388.1571960449219,1.0,281.2425842285156,283.9030456542969,299.1390075683594,301.8345642089844,293.1499938964844,293.1499938964844,280.95001220703125,31352.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701600193977356,1.0,0.0,0.0,3.729600667953491,3.729624509811402,9.281495181312494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.79052734375,0.0,1588.0159912109375,1895.4371337890625,0.0,1623.404296875,0.9198246598243712,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724424540996551,0.3068677484989166,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541162014007568,0.2133047878742218,0.2024073600769043,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974015474319458,0.1718529611825943,0.1207188218832016,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370162844657898,0.2000236362218856,0.1899697482585907,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191782593727112,0.1245101690292358,0.5646325349807739,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.3150056600570678,1.0,1.0,0.7051918506622314,1.0,-1.6618165969848633,0.7807895541191101,0.8810270428657532,0.398509681224823,0.9361849427223206,0.9361849427223206,0.0,46.387657165527344,46.0,42465.42578125,0.0,391.6622924804688,1.0,280.9957275390625,283.7055053710937,299.22467041015625,302.0879821777344,293.1499938964844,293.1499938964844,280.95001220703125,33652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113854289054871,1.0,0.0,0.0,3.7721123695373535,3.77213716506958,9.494290793554684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.36572265625,0.0,1655.1658935546875,1895.4371337890625,0.0,1701.7371826171875,0.929628610610962,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720747828483581,0.3047564923763275,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572295904159546,0.2141369730234146,0.2032685130834579,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001619577407837,0.1723275631666183,0.1211022213101387,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397623300552368,0.2006568312644958,0.1906405985355377,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205454111099243,0.1243467703461647,0.5641293525695801,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.3143061995506286,1.0,1.0,0.7052104473114014,1.0,-1.660982966423035,0.7803642749786377,0.880618691444397,0.3983032703399658,0.8760701417922974,0.8760701417922974,0.0,45.98913192749024,34.0,42255.2421875,0.0,390.076416015625,1.0,280.9567565917969,283.6890563964844,299.2253112792969,302.0511169433594,293.1499938964844,293.1499938964844,281.25,38314.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160267233848572,1.0,0.0,0.0,3.691497564315796,3.6915223598480233,9.092817663258757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.97119140625,0.0,1597.33984375,1895.4371337890625,0.0,1739.455078125,0.915307879447937,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755552172660827,0.2914380133152008,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726307153701782,0.2163334786891937,0.2050780802965164,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140740990638733,0.1737824529409408,0.1219291612505912,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538514971733093,0.2024115025997162,0.1920467913150787,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358150482178,0.1243745535612106,0.5632149577140808,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096254467964172,1.0,1.0,0.7052475810050964,1.0,-1.6487549543380735,0.7742772698402405,0.8744776248931885,0.3950541317462921,1.0,1.0,0.0,43.394134521484375,37.0,41522.99609375,0.0,376.1302490234375,1.0,281.2431640625,283.8534240722656,299.1730041503906,301.89129638671875,293.1499938964844,293.1499938964844,280.95001220703125,32640.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70597904920578,1.0,0.0,0.0,3.8065123558044434,3.806537389755249,9.668248139860225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.306640625,0.0,1688.15478515625,1895.4371337890625,0.0,1658.2545166015625,0.938014030456543,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755552172660827,0.2914380133152008,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726307153701782,0.2163334786891937,0.2050780802965164,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140740990638733,0.1737824529409408,0.1219291612505912,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538514971733093,0.2024115025997162,0.1920467913150787,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358150482178,0.1243745535612106,0.5632149577140808,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096254467964172,1.0,1.0,0.7052475810050964,1.0,-1.6487549543380735,0.7742772698402405,0.8744776248931885,0.3950541317462921,1.0,1.0,0.0,43.394134521484375,37.0,41522.99609375,0.0,376.1302490234375,1.0,281.2431640625,283.8534240722656,299.1730041503906,301.89129638671875,293.1499938964844,293.1499938964844,280.95001220703125,32640.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70597904920578,1.0,0.0,0.0,3.8065123558044434,3.806537389755249,9.668248139860225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.306640625,0.0,1688.15478515625,1895.4371337890625,0.0,1658.2545166015625,0.938014030456543,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811070621013641,0.2824673354625702,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846400380134583,0.2181757241487503,0.2069281339645385,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.823945164680481,0.1749038249254226,0.1227863654494285,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647975921630859,0.2038253992795944,0.1934858858585357,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373321056365967,0.124373123049736,0.5632429718971252,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.30738165974617,1.0,1.0,0.7052847146987915,1.0,-1.6429884433746338,0.7714364528656006,0.871552050113678,0.3933869898319244,0.8502203226089478,0.8502203226089478,0.0,41.75099563598633,40.0,41824.25390625,0.0,368.4498596191406,1.0,280.957275390625,283.6732788085937,299.2445678710937,302.04736328125,293.1499938964844,293.1499938964844,281.25,41018.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155370712280273,1.0,0.0,0.0,3.671622753143311,3.6716480255126953,8.995170901471283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.43701171875,0.0,1595.1295166015625,1895.4371337890625,0.0,1735.4595947265625,0.9128787517547609,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811070621013641,0.2824673354625702,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846400380134583,0.2181757241487503,0.2069281339645385,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.823945164680481,0.1749038249254226,0.1227863654494285,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647975921630859,0.2038253992795944,0.1934858858585357,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373321056365967,0.124373123049736,0.5632429718971252,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.30738165974617,1.0,1.0,0.7052847146987915,1.0,-1.6429884433746338,0.7714364528656006,0.871552050113678,0.3933869898319244,0.8502203226089478,0.8502203226089478,0.0,41.75099563598633,40.0,41824.25390625,0.0,368.4498596191406,1.0,280.957275390625,283.6732788085937,299.2445678710937,302.04736328125,293.1499938964844,293.1499938964844,281.25,41018.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155370712280273,1.0,0.0,0.0,3.671622753143311,3.6716480255126953,8.995170901471283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.43701171875,0.0,1595.1295166015625,1895.4371337890625,0.0,1735.4595947265625,0.9128787517547609,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872265517711639,0.2781938910484314,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921589851379395,0.2205143123865127,0.2088951021432876,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.82982337474823,0.1764926314353943,0.123727299273014,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715205192565918,0.2056880891323089,0.1950199902057647,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817312240601,0.1247510761022567,0.5640730261802673,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068825900554657,1.0,1.0,0.7045702934265137,1.0,-1.644182205200195,0.7723373770713806,0.8718447685241699,0.3938718438148498,1.0,1.0,0.0,41.06109619140625,43.0,41404.15234375,0.0,367.1545715332031,1.0,281.24322509765625,283.8579406738281,299.20245361328125,301.90234375,293.1499938964844,293.1499938964844,280.95001220703125,32565.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029165625572205,1.0,0.0,0.0,3.7880947589874254,3.788119554519653,9.57491465669591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.0673828125,0.0,1665.63232421875,1895.4371337890625,0.0,1633.845703125,0.9339823126792908,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872265517711639,0.2781938910484314,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921589851379395,0.2205143123865127,0.2088951021432876,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.82982337474823,0.1764926314353943,0.123727299273014,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715205192565918,0.2056880891323089,0.1950199902057647,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817312240601,0.1247510761022567,0.5640730261802673,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068825900554657,1.0,1.0,0.7045702934265137,1.0,-1.644182205200195,0.7723373770713806,0.8718447685241699,0.3938718438148498,1.0,1.0,0.0,41.06109619140625,43.0,41404.15234375,0.0,367.1545715332031,1.0,281.24322509765625,283.8579406738281,299.20245361328125,301.90234375,293.1499938964844,293.1499938964844,280.95001220703125,32565.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029165625572205,1.0,0.0,0.0,3.7880947589874254,3.788119554519653,9.57491465669591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.0673828125,0.0,1665.63232421875,1895.4371337890625,0.0,1633.845703125,0.9339823126792908,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391760379076004,0.2774767875671386,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959561586380005,0.2225064635276794,0.2109492570161819,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325669169425964,0.177747830748558,0.1247251331806182,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747038245201111,0.2072187513113021,0.1966311782598495,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424653768539429,0.1250212490558624,0.5657347440719604,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078609406948089,1.0,1.0,0.7038558125495911,1.0,-1.6509137153625488,0.7759925127029419,0.8749212026596069,0.3958602845668793,0.8594688773155212,0.8594688773155212,0.0,41.07312774658203,46.0,42048.046875,0.0,370.77191162109375,1.0,280.95623779296875,283.68389892578125,299.2894287109375,302.0978698730469,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137949466705322,1.0,0.0,0.0,3.675330638885498,3.675355672836304,9.013348289954592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.177734375,0.0,1592.9483642578125,1895.4371337890625,0.0,1721.2742919921875,0.9134451746940612,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391760379076004,0.2774767875671386,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959561586380005,0.2225064635276794,0.2109492570161819,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325669169425964,0.177747830748558,0.1247251331806182,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747038245201111,0.2072187513113021,0.1966311782598495,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424653768539429,0.1250212490558624,0.5657347440719604,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078609406948089,1.0,1.0,0.7038558125495911,1.0,-1.6509137153625488,0.7759925127029419,0.8749212026596069,0.3958602845668793,0.8594688773155212,0.8594688773155212,0.0,41.07312774658203,46.0,42048.046875,0.0,370.77191162109375,1.0,280.95623779296875,283.68389892578125,299.2894287109375,302.0978698730469,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137949466705322,1.0,0.0,0.0,3.675330638885498,3.675355672836304,9.013348289954592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.177734375,0.0,1592.9483642578125,1895.4371337890625,0.0,1721.2742919921875,0.9134451746940612,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938110470771789,0.2786039113998413,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960618376731873,0.2236199378967285,0.2118788659572601,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324089646339417,0.1784839779138565,0.1251554787158966,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.874567985534668,0.2080858945846557,0.1973392367362976,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417329549789429,0.1251992434263229,0.5662476420402527,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087818324565887,1.0,1.0,0.7034986019134521,1.0,-1.65536367893219,0.7783627510070801,0.8770009875297546,0.3971341252326965,0.9648831486701964,0.9648831486701964,0.0,41.34529113769531,46.0,41547.140625,0.0,373.9220886230469,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.8965148925781,293.1499938964844,293.1499938964844,281.25,34759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060197591781616,1.0,0.0,0.0,3.702879905700684,3.702904224395752,9.14897668735648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.43896484375,0.0,1583.3812255859375,1895.4371337890625,0.0,1658.5799560546875,0.9189008474349976,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959743082523346,0.2798150777816772,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964449167251587,0.2249428033828735,0.2130648493766784,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325384259223938,0.1794136315584182,0.1257623583078384,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746981024742126,0.2091481238603592,0.1982843428850174,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412227988243103,0.1255128979682922,0.5674607157707214,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.309984803199768,1.0,1.0,0.7033179402351379,1.0,-1.6615597009658811,0.7815335988998413,0.8800261616706848,0.3988054990768432,1.0,1.0,0.0,41.66719436645508,49.0,41821.91015625,0.0,378.1721496582031,1.0,281.24273681640625,283.87066650390625,299.2497253417969,301.9725646972656,293.1499938964844,293.1499938964844,280.95001220703125,32620.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035584449768066,1.0,0.0,0.0,3.804410457611084,3.804435253143311,9.657572945798163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.08154296875,0.0,1685.4864501953125,1895.4371337890625,0.0,1638.9482421875,0.937462329864502,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984119594097137,0.2846573889255523,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.894257664680481,0.2269852012395858,0.2152161747217178,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302621841430664,0.1806986927986145,0.126817524433136,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721308708190918,0.2107024639844894,0.1999664157629013,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380543351173401,0.125778779387474,0.5694026947021484,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626380443573,1.0,1.0,0.7029565572738647,1.0,-1.6755740642547607,0.7886646389961243,0.8869094848632812,0.4026128053665161,0.8887078762054443,0.8887078762054443,0.0,42.75563049316406,52.0,42762.87890625,0.0,388.9175415039063,1.0,280.9569702148437,283.6798095703125,299.3318786621094,302.18267822265625,293.1499938964844,293.1499938964844,281.25,38539.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163336873054504,1.0,0.0,0.0,3.7483835220336914,3.7484090328216553,9.375216905027628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.4423828125,0.0,1664.9144287109375,1895.4371337890625,0.0,1741.962158203125,0.9284420013427734,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984119594097137,0.2846573889255523,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.894257664680481,0.2269852012395858,0.2152161747217178,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302621841430664,0.1806986927986145,0.126817524433136,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721308708190918,0.2107024639844894,0.1999664157629013,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380543351173401,0.125778779387474,0.5694026947021484,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626380443573,1.0,1.0,0.7029565572738647,1.0,-1.6755740642547607,0.7886646389961243,0.8869094848632812,0.4026128053665161,0.8887078762054443,0.8887078762054443,0.0,42.75563049316406,52.0,42762.87890625,0.0,388.9175415039063,1.0,280.9569702148437,283.6798095703125,299.3318786621094,302.18267822265625,293.1499938964844,293.1499938964844,281.25,38539.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163336873054504,1.0,0.0,0.0,3.7483835220336914,3.7484090328216553,9.375216905027628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.4423828125,0.0,1664.9144287109375,1895.4371337890625,0.0,1741.962158203125,0.9284420013427734,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004844725131988,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898630738258362,0.2294123321771621,0.217356875538826,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261294364929199,0.1823351383209228,0.1278599351644516,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674589991569519,0.2125977575778961,0.2016218900680542,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331249713897705,0.1261650770902633,0.5708824396133423,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168360888957977,1.0,1.0,0.7025952339172363,1.0,-1.6915470361709597,0.796776533126831,0.8947704434394836,0.4069415330886841,1.0,1.0,0.0,44.269798278808594,55.0,42520.53125,0.0,402.1534423828125,1.0,281.2436218261719,283.8811340332031,299.28643798828125,302.0535583496094,293.1499938964844,293.1499938964844,280.95001220703125,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076897621154785,1.0,0.0,0.0,3.851422071456909,3.851447582244873,9.89772843240644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.740234375,0.0,1748.5118408203125,1895.4371337890625,0.0,1671.9599609375,0.9485520720481871,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004844725131988,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898630738258362,0.2294123321771621,0.217356875538826,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261294364929199,0.1823351383209228,0.1278599351644516,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674589991569519,0.2125977575778961,0.2016218900680542,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331249713897705,0.1261650770902633,0.5708824396133423,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168360888957977,1.0,1.0,0.7025952339172363,1.0,-1.6915470361709597,0.796776533126831,0.8947704434394836,0.4069415330886841,1.0,1.0,0.0,44.269798278808594,55.0,42520.53125,0.0,402.1534423828125,1.0,281.2436218261719,283.8811340332031,299.28643798828125,302.0535583496094,293.1499938964844,293.1499938964844,280.95001220703125,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076897621154785,1.0,0.0,0.0,3.851422071456909,3.851447582244873,9.89772843240644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.740234375,0.0,1748.5118408203125,1895.4371337890625,0.0,1671.9599609375,0.9485520720481871,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009200036525726,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842598795890808,0.2314731478691101,0.2195587754249572,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209616541862488,0.1836168617010116,0.1289368718862533,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616825938224792,0.2141456604003906,0.2033298909664154,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273313999176025,0.1263202279806137,0.5724787712097168,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942613124847,1.0,1.0,0.7025785446166992,1.0,-1.7095857858657837,0.8057684898376465,0.9038172364234924,0.4117381274700165,0.92267906665802,0.92267906665802,0.0,46.118648529052734,58.0,43663.3671875,0.0,417.7808227539063,1.0,280.9556579589844,283.6744384765625,299.3644714355469,302.2701110839844,293.1499938964844,293.1499938964844,280.6499938964844,37294.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211975455284119,1.0,0.0,0.0,3.834750175476074,3.834776163101196,9.812223424887634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.298828125,0.0,1758.7633056640625,1895.4371337890625,0.0,1781.8857421875,0.9470590353012084,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009200036525726,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842598795890808,0.2314731478691101,0.2195587754249572,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209616541862488,0.1836168617010116,0.1289368718862533,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616825938224792,0.2141456604003906,0.2033298909664154,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273313999176025,0.1263202279806137,0.5724787712097168,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942613124847,1.0,1.0,0.7025785446166992,1.0,-1.7095857858657837,0.8057684898376465,0.9038172364234924,0.4117381274700165,0.92267906665802,0.92267906665802,0.0,46.118648529052734,58.0,43663.3671875,0.0,417.7808227539063,1.0,280.9556579589844,283.6744384765625,299.3644714355469,302.2701110839844,293.1499938964844,293.1499938964844,280.6499938964844,37294.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211975455284119,1.0,0.0,0.0,3.834750175476074,3.834776163101196,9.812223424887634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.298828125,0.0,1758.7633056640625,1895.4371337890625,0.0,1781.8857421875,0.9470590353012084,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994359076023102,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757607340812683,0.2331217229366302,0.2212154418230056,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130598068237305,0.1845092326402664,0.1296337693929672,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.853224515914917,0.215285524725914,0.2045117020606994,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190481424331665,0.1260737776756286,0.5720136165618896,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654177188873,1.0,1.0,0.7025618553161621,1.0,-1.7264443635940552,0.8141701817512512,0.912274181842804,0.4162328839302063,0.8143214583396912,0.8143214583396912,0.0,48.45457458496094,61.0,44057.265625,0.0,434.4471435546875,1.0,280.65728759765625,283.6548156738281,299.3585205078125,302.2999267578125,293.1499938964844,293.1499938964844,280.95001220703125,44187.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297348380088806,1.0,0.0,0.0,3.500903844833374,3.500927925109864,8.17812349396263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.05810546875,0.0,1432.2879638671875,1895.4371337890625,0.0,1852.8468017578125,0.8800591826438904,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994359076023102,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757607340812683,0.2331217229366302,0.2212154418230056,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130598068237305,0.1845092326402664,0.1296337693929672,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.853224515914917,0.215285524725914,0.2045117020606994,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190481424331665,0.1260737776756286,0.5720136165618896,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654177188873,1.0,1.0,0.7025618553161621,1.0,-1.7264443635940552,0.8141701817512512,0.912274181842804,0.4162328839302063,0.8143214583396912,0.8143214583396912,0.0,48.45457458496094,61.0,44057.265625,0.0,434.4471435546875,1.0,280.65728759765625,283.6548156738281,299.3585205078125,302.2999267578125,293.1499938964844,293.1499938964844,280.95001220703125,44187.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297348380088806,1.0,0.0,0.0,3.500903844833374,3.500927925109864,8.17812349396263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.05810546875,0.0,1432.2879638671875,1895.4371337890625,0.0,1852.8468017578125,0.8800591826438904,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989335596561432,0.3165600597858429,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718610405921936,0.2342668771743774,0.222173199057579,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.809304416179657,0.1852515041828155,0.130070149898529,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493451476097107,0.2161469757556915,0.2052149027585983,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149446606636047,0.126088485121727,0.5718665719032288,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282985389232635,1.0,1.0,0.7025535106658936,1.0,-1.7353923320770264,0.8186324834823608,0.9167598485946656,0.4186154901981354,0.9230189323425292,0.9230189323425292,0.0,49.66493606567383,61.0,43786.9765625,0.0,443.3289489746094,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.09832763671875,293.1499938964844,293.1499938964844,280.95001220703125,35138.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211031913757324,1.0,0.0,0.0,3.5641419887542725,3.5641651153564453,8.476241077914892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.96728515625,0.0,1433.4342041015625,1895.4371337890625,0.0,1781.10791015625,0.8885528445243835,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985653519630432,0.3216056823730469,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868840217590332,0.2355750799179077,0.2233939915895462,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063020706176758,0.186141550540924,0.1306852251291275,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.846299409866333,0.2171615660190582,0.2061617970466613,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114313840866089,0.1262137293815612,0.5724241137504578,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308197259902954,1.0,1.0,0.7026467323303223,1.0,-1.7454602718353271,0.8236104249954224,0.9218498468399048,0.4212697744369507,0.9704688787460328,0.9704688787460328,0.0,50.83118438720703,64.0,44167.5625,0.0,452.8418273925781,1.0,280.9421081542969,283.8133544921875,299.3157043457031,302.1783447265625,293.1499938964844,293.1499938964844,280.6499938964844,32162.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183694839477539,1.0,0.0,0.0,3.6793019771575928,3.679325580596924,9.03283705611102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.7998046875,0.0,1537.0682373046875,1895.4371337890625,0.0,1758.626953125,0.9092239141464232,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957884609699249,0.3327340483665466,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617892265319824,0.237552210688591,0.2255356609821319,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990865707397461,0.1873177736997604,0.1317022293806076,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393010497093201,0.2185936421155929,0.2077789455652237,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487392425537,0.1261163353919983,0.5729138255119324,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063135623932,1.0,1.0,0.7028331756591797,1.0,-1.7651450634002686,0.8333284258842468,0.9318166971206664,0.4264980256557464,0.8550617098808289,0.8550617098808289,0.0,53.40938568115234,52.0,45115.37109375,0.0,472.6266784667969,1.0,280.6571044921875,283.65997314453125,299.39697265625,302.3888854980469,293.1499938964844,293.1499938964844,280.95001220703125,39297.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304514646530151,1.0,0.0,0.0,3.5832419395446777,3.583265781402588,8.567330951336771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.05712890625,0.0,1484.378662109375,1895.4371337890625,0.0,1858.8531494140625,0.8928459882736206,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957884609699249,0.3327340483665466,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617892265319824,0.237552210688591,0.2255356609821319,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990865707397461,0.1873177736997604,0.1317022293806076,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393010497093201,0.2185936421155929,0.2077789455652237,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487392425537,0.1261163353919983,0.5729138255119324,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063135623932,1.0,1.0,0.7028331756591797,1.0,-1.7651450634002686,0.8333284258842468,0.9318166971206664,0.4264980256557464,0.8550617098808289,0.8550617098808289,0.0,53.40938568115234,52.0,45115.37109375,0.0,472.6266784667969,1.0,280.6571044921875,283.65997314453125,299.39697265625,302.3888854980469,293.1499938964844,293.1499938964844,280.95001220703125,39297.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304514646530151,1.0,0.0,0.0,3.5832419395446777,3.583265781402588,8.567330951336771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.05712890625,0.0,1484.378662109375,1895.4371337890625,0.0,1858.8531494140625,0.8928459882736206,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940981924533844,0.3302947580814361,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664906024932861,0.2399208545684814,0.2275790423154831,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030534386634827,0.1888487786054611,0.1326396316289901,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431676030158997,0.2203694432973861,0.2092793732881546,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.705056369304657,0.1262412667274475,0.5728683471679688,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754580020904,1.0,1.0,0.7030196785926819,1.0,-1.7675565481185913,0.834423303604126,0.9331332445144652,0.4271635413169861,1.0,1.0,0.0,52.98550033569336,40.0,44909.9375,0.0,472.8485412597656,1.0,280.9429016113281,283.8075256347656,299.3572998046875,302.2750549316406,293.1499938964844,293.1499938964844,280.6499938964844,31728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227189540863037,1.0,0.0,0.0,3.752017021179199,3.752041339874268,9.393402251589578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1376953125,0.0,1616.8067626953125,1895.4371337890625,0.0,1794.4501953125,0.925125002861023,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940981924533844,0.3302947580814361,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664906024932861,0.2399208545684814,0.2275790423154831,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030534386634827,0.1888487786054611,0.1326396316289901,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431676030158997,0.2203694432973861,0.2092793732881546,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.705056369304657,0.1262412667274475,0.5728683471679688,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754580020904,1.0,1.0,0.7030196785926819,1.0,-1.7675565481185913,0.834423303604126,0.9331332445144652,0.4271635413169861,1.0,1.0,0.0,52.98550033569336,40.0,44909.9375,0.0,472.8485412597656,1.0,280.9429016113281,283.8075256347656,299.3572998046875,302.2750549316406,293.1499938964844,293.1499938964844,280.6499938964844,31728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227189540863037,1.0,0.0,0.0,3.752017021179199,3.752041339874268,9.393402251589578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1376953125,0.0,1616.8067626953125,1895.4371337890625,0.0,1794.4501953125,0.925125002861023,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954169154167175,0.3161855638027191,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817330002784729,0.2417408227920532,0.2294062227010727,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.816301167011261,0.1898672431707382,0.1334202140569687,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567976355552673,0.2216297686100006,0.2105670273303985,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403411626815,0.5724337697029114,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195404052734,1.0,1.0,0.703200101852417,1.0,-1.7547810077667236,0.8279806971549988,0.9268003106117249,0.423664927482605,0.8501807451248169,0.8501807451248169,0.0,50.00960922241211,43.0,45176.71875,0.0,456.05169677734375,1.0,280.6575012207031,283.616455078125,299.41961669921875,302.43682861328125,293.1499938964844,293.1499938964844,280.95001220703125,40220.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340471744537354,1.0,0.0,0.0,3.6427292823791504,3.642754077911377,8.854154316395579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.51123046875,0.0,1556.6075439453125,1895.4371337890625,0.0,1889.1011962890625,0.9058642983436584,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954169154167175,0.3161855638027191,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817330002784729,0.2417408227920532,0.2294062227010727,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.816301167011261,0.1898672431707382,0.1334202140569687,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567976355552673,0.2216297686100006,0.2105670273303985,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403411626815,0.5724337697029114,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195404052734,1.0,1.0,0.703200101852417,1.0,-1.7547810077667236,0.8279806971549988,0.9268003106117249,0.423664927482605,0.8501807451248169,0.8501807451248169,0.0,50.00960922241211,43.0,45176.71875,0.0,456.05169677734375,1.0,280.6575012207031,283.616455078125,299.41961669921875,302.43682861328125,293.1499938964844,293.1499938964844,280.95001220703125,40220.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340471744537354,1.0,0.0,0.0,3.6427292823791504,3.642754077911377,8.854154316395579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.51123046875,0.0,1556.6075439453125,1895.4371337890625,0.0,1889.1011962890625,0.9058642983436584,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010316431522369,0.3068306148052215,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933416604995728,0.2440323680639267,0.2312891036272049,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256013989448547,0.1913218349218368,0.1342409253120422,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671424984931946,0.2233055382966995,0.2118885815143585,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222799062728882,0.1263338774442672,0.5723404884338379,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279669880867004,1.0,1.0,0.7033805847167969,1.0,-1.748257398605347,0.8247011303901672,0.9235562682151794,0.4216741025447845,0.9785407781600952,0.9785407781600952,0.0,48.13815689086914,46.0,44483.02734375,0.0,446.5195617675781,1.0,280.9430236816406,283.7799377441406,299.366455078125,302.2645568847656,293.1499938964844,293.1499938964844,280.6499938964844,32814.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223228812217712,1.0,0.0,0.0,3.751719236373901,3.751743793487549,9.39191068027867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.255859375,0.0,1624.809326171875,1895.4371337890625,0.0,1791.1756591796875,0.9257969856262208,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010316431522369,0.3068306148052215,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933416604995728,0.2440323680639267,0.2312891036272049,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256013989448547,0.1913218349218368,0.1342409253120422,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671424984931946,0.2233055382966995,0.2118885815143585,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222799062728882,0.1263338774442672,0.5723404884338379,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279669880867004,1.0,1.0,0.7033805847167969,1.0,-1.748257398605347,0.8247011303901672,0.9235562682151794,0.4216741025447845,0.9785407781600952,0.9785407781600952,0.0,48.13815689086914,46.0,44483.02734375,0.0,446.5195617675781,1.0,280.9430236816406,283.7799377441406,299.366455078125,302.2645568847656,293.1499938964844,293.1499938964844,280.6499938964844,32814.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223228812217712,1.0,0.0,0.0,3.751719236373901,3.751743793487549,9.39191068027867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.255859375,0.0,1624.809326171875,1895.4371337890625,0.0,1791.1756591796875,0.9257969856262208,1.0,0.0,3.0,1.0,0.0
