time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039384126663208,0.3038974404335022,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977358937263489,0.2450726330280304,0.232373371720314,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290393948554993,0.1919493079185485,0.1347483992576599,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710280060768127,0.2240458130836486,0.2126809954643249,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246460914611816,0.1264078766107559,0.5728579759597778,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274640142917633,1.0,1.0,0.7034708261489868,1.0,-1.748218655586243,0.8246514201164246,0.923567235469818,0.4215973615646362,0.8767675757408142,0.8767675757408142,0.0,47.60557174682617,46.0,45166.921875,0.0,444.9113464355469,1.0,280.6950988769531,283.5943603515625,299.4407653808594,302.4868469238281,293.1499938964844,293.1499938964844,280.6499938964844,36653.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291892170906067,1.0,0.0,0.0,3.740101337432861,3.740126371383667,9.333833190794394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.0439453125,0.0,1640.7469482421875,1895.4371337890625,0.0,1848.2786865234373,0.9235407710075378,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063577651977539,0.3026043772697449,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001786112785339,0.2459229975938797,0.2332213968038559,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308000564575195,0.192400112748146,0.1350942403078079,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.873069703578949,0.2246047109365463,0.213253453373909,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255800366401672,0.1263624131679535,0.5727968811988831,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273432552814483,1.0,1.0,0.7032566070556641,1.0,-1.7487127780914309,0.8249862194061279,0.9237265586853028,0.4217890799045563,0.8360856771469116,0.8360856771469116,0.0,47.38290023803711,49.0,44753.2109375,0.0,444.546142578125,1.0,280.656982421875,283.6358642578125,299.4339599609375,302.41650390625,293.1499938964844,293.1499938964844,280.95001220703125,41451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308042645454407,1.0,0.0,0.0,3.5804190635681152,3.580443382263184,8.553837460567593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.31201171875,0.0,1497.135009765625,1895.4371337890625,0.0,1861.8126220703125,0.89372318983078,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411562979221344,0.3018899857997894,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036747217178344,0.2483609765768051,0.2353064864873886,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.833233118057251,0.1939742267131805,0.1360477060079574,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758231997489929,0.2263887226581573,0.2147415578365326,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264416813850403,0.1266949474811554,0.5736420154571533,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328151673078537,1.0,1.0,0.7028281688690186,1.0,-1.7543003559112549,0.827965259552002,0.9263351559638976,0.4234166145324707,0.982042133808136,0.982042133808136,0.0,47.37194442749024,52.0,44443.80859375,0.0,447.8860168457031,1.0,280.9427490234375,283.79644775390625,299.3948669433594,302.28192138671875,293.1499938964844,293.1499938964844,280.6499938964844,32294.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193713784217834,1.0,0.0,0.0,3.726233959197998,3.7262580394744873,9.264746836379344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7275390625,0.0,1591.346435546875,1895.4371337890625,0.0,1766.85205078125,0.9197149872779846,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411562979221344,0.3018899857997894,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036747217178344,0.2483609765768051,0.2353064864873886,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.833233118057251,0.1939742267131805,0.1360477060079574,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758231997489929,0.2263887226581573,0.2147415578365326,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264416813850403,0.1266949474811554,0.5736420154571533,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328151673078537,1.0,1.0,0.7028281688690186,1.0,-1.7543003559112549,0.827965259552002,0.9263351559638976,0.4234166145324707,0.982042133808136,0.982042133808136,0.0,47.37194442749024,52.0,44443.80859375,0.0,447.8860168457031,1.0,280.9427490234375,283.79644775390625,299.3948669433594,302.28192138671875,293.1499938964844,293.1499938964844,280.6499938964844,32294.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193713784217834,1.0,0.0,0.0,3.726233959197998,3.7262580394744873,9.264746836379344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7275390625,0.0,1591.346435546875,1895.4371337890625,0.0,1766.85205078125,0.9197149872779846,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145197570323944,0.3042566478252411,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903969407081604,0.2503257691860199,0.2373732626438141,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329842686653137,0.195102259516716,0.1369828432798385,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.875529408454895,0.2277317494153976,0.2162106335163116,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725172758102417,0.1268399655818939,0.5748810172080994,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373422145843,1.0,1.0,0.702399730682373,1.0,-1.7639973163604736,0.832977831363678,0.9310194253921508,0.4262059330940246,0.8501501083374023,0.8501501083374023,0.0,48.00444793701172,55.0,45082.0859375,0.0,455.6806945800781,1.0,280.6568603515625,283.6405639648437,299.4705505371094,302.4673767089844,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72991544008255,1.0,0.0,0.0,3.60263729095459,3.602661609649658,8.660329058329808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.23974609375,0.0,1511.6873779296875,1895.4371337890625,0.0,1854.35986328125,0.897657573223114,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145197570323944,0.3042566478252411,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.903969407081604,0.2503257691860199,0.2373732626438141,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329842686653137,0.195102259516716,0.1369828432798385,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.875529408454895,0.2277317494153976,0.2162106335163116,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725172758102417,0.1268399655818939,0.5748810172080994,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373422145843,1.0,1.0,0.702399730682373,1.0,-1.7639973163604736,0.832977831363678,0.9310194253921508,0.4262059330940246,0.8501501083374023,0.8501501083374023,0.0,48.00444793701172,55.0,45082.0859375,0.0,455.6806945800781,1.0,280.6568603515625,283.6405639648437,299.4705505371094,302.4673767089844,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72991544008255,1.0,0.0,0.0,3.60263729095459,3.602661609649658,8.660329058329808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.23974609375,0.0,1511.6873779296875,1895.4371337890625,0.0,1854.35986328125,0.897657573223114,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170461595058441,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020246863365172,0.2527881264686584,0.2395234256982803,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308892250061035,0.1966757029294967,0.1379676461219787,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730999827384949,0.2295103520154953,0.2177364528179168,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222230434417725,0.1271933168172836,0.5761188864707947,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.702384889125824,1.0,-1.7766927480697632,0.839316725730896,0.9373759627342224,0.4296278059482574,1.0,1.0,0.0,49.12771224975586,58.0,44965.0546875,0.0,466.8961181640625,1.0,280.9429626464844,283.8045349121094,299.43145751953125,302.34765625,293.1499938964844,293.1499938964844,280.6499938964844,31923.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206383347511292,1.0,0.0,0.0,3.75897741317749,3.759001731872559,9.42828535244189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5361328125,0.0,1626.4146728515625,1895.4371337890625,0.0,1777.2764892578125,0.9269255995750428,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170461595058441,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020246863365172,0.2527881264686584,0.2395234256982803,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308892250061035,0.1966757029294967,0.1379676461219787,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730999827384949,0.2295103520154953,0.2177364528179168,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222230434417725,0.1271933168172836,0.5761188864707947,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.702384889125824,1.0,-1.7766927480697632,0.839316725730896,0.9373759627342224,0.4296278059482574,1.0,1.0,0.0,49.12771224975586,58.0,44965.0546875,0.0,466.8961181640625,1.0,280.9429626464844,283.8045349121094,299.43145751953125,302.34765625,293.1499938964844,293.1499938964844,280.6499938964844,31923.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206383347511292,1.0,0.0,0.0,3.75897741317749,3.759001731872559,9.42828535244189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5361328125,0.0,1626.4146728515625,1895.4371337890625,0.0,1777.2764892578125,0.9269255995750428,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.417559802532196,0.3156527876853943,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980858325958252,0.2547504603862762,0.2416358888149261,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271198272705078,0.1977790743112564,0.1389199644327163,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687953948974609,0.2308254390954971,0.2192252278327942,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756308317184,0.5773354768753052,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.7023701071739197,1.0,-1.7916885614395142,0.846784770488739,0.9449037313461304,0.4337189495563507,0.8745424151420593,0.8745424151420593,0.0,50.69915008544922,61.0,45893.6953125,0.0,481.0777282714844,1.0,280.6563720703125,283.6270751953125,299.50592041015625,302.55084228515625,293.1499938964844,293.1499938964844,280.95001220703125,38883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329638600349426,1.0,0.0,0.0,3.685358047485352,3.685383081436157,9.062597428055595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.62109375,0.0,1594.6451416015625,1895.4371337890625,0.0,1879.96875,0.914881467819214,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.417559802532196,0.3156527876853943,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980858325958252,0.2547504603862762,0.2416358888149261,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271198272705078,0.1977790743112564,0.1389199644327163,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687953948974609,0.2308254390954971,0.2192252278327942,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756308317184,0.5773354768753052,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.7023701071739197,1.0,-1.7916885614395142,0.846784770488739,0.9449037313461304,0.4337189495563507,0.8745424151420593,0.8745424151420593,0.0,50.69915008544922,61.0,45893.6953125,0.0,481.0777282714844,1.0,280.6563720703125,283.6270751953125,299.50592041015625,302.55084228515625,293.1499938964844,293.1499938964844,280.95001220703125,38883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329638600349426,1.0,0.0,0.0,3.685358047485352,3.685383081436157,9.062597428055595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.62109375,0.0,1594.6451416015625,1895.4371337890625,0.0,1879.96875,0.914881467819214,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175331890583038,0.3198863565921783,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951707482337952,0.2558587193489074,0.2425707578659057,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244223594665527,0.1984423696994781,0.1393111050128936,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657591342926025,0.2315879613161087,0.219849944114685,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147784233093262,0.1273409277200698,0.5774644613265991,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.338575541973114,1.0,1.0,0.7023626565933228,1.0,-1.7992677688598633,0.8505634069442749,0.9487044215202332,0.4357776343822479,0.9818286895751952,0.9818286895751952,0.0,51.66305923461914,61.0,45463.1015625,0.0,488.8484191894531,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3529663085937,293.1499938964844,293.1499938964844,280.95001220703125,34038.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726499080657959,1.0,0.0,0.0,3.726703405380249,3.726727962493897,9.267081395591958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.94921875,0.0,1605.2098388671875,1895.4371337890625,0.0,1825.8221435546875,0.9234325289726256,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175301194190979,0.3237989246845245,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929636478424072,0.2571852207183838,0.2437791526317596,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223578333854675,0.1992994397878646,0.1398844271898269,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633999228477478,0.2325470298528671,0.2207200825214386,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712241530418396,0.1275447309017181,0.5782806277275085,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406916558742523,1.0,1.0,0.7025030851364136,1.0,-1.8081284761428835,0.8549197912216187,0.9532086849212646,0.4381296336650848,1.0,1.0,0.0,52.60540771484375,64.0,45789.1640625,0.0,497.4411010742188,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4305419921875,293.1499938964844,293.1499938964844,280.6499938964844,32797.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725071907043457,1.0,0.0,0.0,3.815443277359009,3.8154683113098153,9.713669442135142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.9306640625,0.0,1700.0919189453125,1895.4371337890625,0.0,1813.9522705078125,0.940095603466034,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.415211409330368,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872181177139282,0.2591979503631592,0.2459495663642883,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169795870780945,0.2003750056028366,0.1408373117446899,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574496507644653,0.2338322252035141,0.2222069203853607,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060169577598572,0.1276618838310241,0.579606294631958,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.345213383436203,1.0,1.0,0.7027839422225952,1.0,-1.826171875,0.8637762069702148,0.9623956680297852,0.4429567456245422,0.9082302451133728,0.9082302451133728,0.0,54.77875900268555,67.0,47056.00390625,0.0,515.9669799804688,1.0,280.65582275390625,283.6232604980469,299.5362854003906,302.6487731933594,293.1499938964844,293.1499938964844,280.3500061035156,37651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382182478904724,1.0,0.0,0.0,3.784767150878906,3.784792900085449,9.55810151026526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.615234375,0.0,1701.151123046875,1895.4371337890625,0.0,1924.4200439453125,0.9362077713012696,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.415211409330368,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872181177139282,0.2591979503631592,0.2459495663642883,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169795870780945,0.2003750056028366,0.1408373117446899,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574496507644653,0.2338322252035141,0.2222069203853607,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060169577598572,0.1276618838310241,0.579606294631958,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.345213383436203,1.0,1.0,0.7027839422225952,1.0,-1.826171875,0.8637762069702148,0.9623956680297852,0.4429567456245422,0.9082302451133728,0.9082302451133728,0.0,54.77875900268555,67.0,47056.00390625,0.0,515.9669799804688,1.0,280.65582275390625,283.6232604980469,299.5362854003906,302.6487731933594,293.1499938964844,293.1499938964844,280.3500061035156,37651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382182478904724,1.0,0.0,0.0,3.784767150878906,3.784792900085449,9.55810151026526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.615234375,0.0,1701.151123046875,1895.4371337890625,0.0,1924.4200439453125,0.9362077713012696,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107175469398498,0.3437561988830566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796038031578064,0.2609166204929352,0.247645229101181,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096312880516052,0.2011111825704574,0.141417384147644,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497503399848938,0.2347578257322311,0.2231757491827011,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528235435486,0.1275535970926284,0.579625129699707,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499352633953094,1.0,1.0,0.7030647397041321,1.0,-1.843138694763184,0.8721001148223877,0.9710385203361512,0.4474909603595733,0.8193989992141724,0.8193989992141724,0.0,57.342281341552734,55.0,47553.20703125,0.0,535.3262329101562,1.0,280.357666015625,283.61651611328125,299.5298767089844,302.6855773925781,293.1499938964844,293.1499938964844,280.6499938964844,43065.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465378642082214,1.0,0.0,0.0,3.479273557662964,3.479297161102295,8.077378765847243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.19482421875,0.0,1401.783203125,1895.4371337890625,0.0,1995.57470703125,0.8746503591537476,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107175469398498,0.3437561988830566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796038031578064,0.2609166204929352,0.247645229101181,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096312880516052,0.2011111825704574,0.141417384147644,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497503399848938,0.2347578257322311,0.2231757491827011,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528235435486,0.1275535970926284,0.579625129699707,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499352633953094,1.0,1.0,0.7030647397041321,1.0,-1.843138694763184,0.8721001148223877,0.9710385203361512,0.4474909603595733,0.8193989992141724,0.8193989992141724,0.0,57.342281341552734,55.0,47553.20703125,0.0,535.3262329101562,1.0,280.357666015625,283.61651611328125,299.5298767089844,302.6855773925781,293.1499938964844,293.1499938964844,280.6499938964844,43065.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465378642082214,1.0,0.0,0.0,3.479273557662964,3.479297161102295,8.077378765847243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.19482421875,0.0,1401.783203125,1895.4371337890625,0.0,1995.57470703125,0.8746503591537476,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088112413883209,0.3401983976364136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853529095649719,0.2634462118148803,0.2498083412647247,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139742016792297,0.2025507390499115,0.1422747075557708,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542617559432983,0.2363846749067306,0.2245095521211624,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277998834848404,0.5801205635070801,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.7035558819770813,1.0,-1.844704508781433,0.8726346492767334,0.9720697999000548,0.4478325843811035,0.9485583305358888,0.9485583305358888,0.0,56.6616096496582,43.0,47310.1171875,0.0,534.244140625,1.0,280.64208984375,283.7452392578125,299.48809814453125,302.5562438964844,293.1499938964844,293.1499938964844,280.3500061035156,32571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362549901008606,1.0,0.0,0.0,3.648508548736572,3.648531913757324,8.882271345100889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.59375,0.0,1505.8658447265625,1895.4371337890625,0.0,1907.765869140625,0.9023146033287048,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088112413883209,0.3401983976364136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853529095649719,0.2634462118148803,0.2498083412647247,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139742016792297,0.2025507390499115,0.1422747075557708,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542617559432983,0.2363846749067306,0.2245095521211624,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277998834848404,0.5801205635070801,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.7035558819770813,1.0,-1.844704508781433,0.8726346492767334,0.9720697999000548,0.4478325843811035,0.9485583305358888,0.9485583305358888,0.0,56.6616096496582,43.0,47310.1171875,0.0,534.244140625,1.0,280.64208984375,283.7452392578125,299.48809814453125,302.5562438964844,293.1499938964844,293.1499938964844,280.3500061035156,32571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362549901008606,1.0,0.0,0.0,3.648508548736572,3.648531913757324,8.882271345100889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.59375,0.0,1505.8658447265625,1895.4371337890625,0.0,1907.765869140625,0.9023146033287048,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101445972919464,0.3253868222236633,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013362526893616,0.2653834819793701,0.2517197728157043,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266568779945374,0.2034398913383484,0.1429460197687149,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.868301510810852,0.237467348575592,0.2256022244691848,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011713027954,0.1278059482574463,0.5800469517707825,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082337379455,1.0,1.0,0.7040470838546753,1.0,-1.8312543630599976,0.8657086491584778,0.965545654296875,0.4439924359321594,0.8177266120910645,0.8177266120910645,0.0,53.43710708618164,46.0,47276.43359375,0.0,515.1470336914062,1.0,280.3576965332031,283.6202392578125,299.54669189453125,302.6929931640625,293.1499938964844,293.1499938964844,280.6499938964844,41545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449007034301758,1.0,0.0,0.0,3.4557201862335205,3.4557433128356934,7.96838719452353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.4970703125,0.0,1366.8560791015625,1895.4371337890625,0.0,1981.500244140625,0.8668251633644104,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101445972919464,0.3253868222236633,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013362526893616,0.2653834819793701,0.2517197728157043,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266568779945374,0.2034398913383484,0.1429460197687149,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.868301510810852,0.237467348575592,0.2256022244691848,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011713027954,0.1278059482574463,0.5800469517707825,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082337379455,1.0,1.0,0.7040470838546753,1.0,-1.8312543630599976,0.8657086491584778,0.965545654296875,0.4439924359321594,0.8177266120910645,0.8177266120910645,0.0,53.43710708618164,46.0,47276.43359375,0.0,515.1470336914062,1.0,280.3576965332031,283.6202392578125,299.54669189453125,302.6929931640625,293.1499938964844,293.1499938964844,280.6499938964844,41545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449007034301758,1.0,0.0,0.0,3.4557201862335205,3.4557433128356934,7.96838719452353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.4970703125,0.0,1366.8560791015625,1895.4371337890625,0.0,1981.500244140625,0.8668251633644104,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126124382019043,0.3197579383850097,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080316424369812,0.26654714345932,0.2526217699050903,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316890001296997,0.2040580213069915,0.143243983387947,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740479946136475,0.2381737232208252,0.2260908931493759,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158700227737427,0.1279172599315643,0.5799440741539001,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422619998455047,1.0,1.0,0.7042926549911499,1.0,-1.8263896703720093,0.8632083535194397,0.9631813168525696,0.4424538910388946,0.909839928150177,0.909839928150177,0.0,52.24751281738281,46.0,46672.3359375,0.0,508.2353515625,1.0,280.5972595214844,283.77264404296875,299.4862670898437,302.4793701171875,293.1499938964844,293.1499938964844,280.6499938964844,34730.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366406321525574,1.0,0.0,0.0,3.5036215782165527,3.5036439895629883,8.190825724341266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.7041015625,0.0,1367.2113037109375,1895.4371337890625,0.0,1911.0328369140625,0.8743895292282104,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.415640652179718,0.3153409957885742,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143137335777284,0.2678664326667785,0.2537900805473327,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.836169958114624,0.2048159390687942,0.1437201052904129,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.879135012626648,0.2390215396881103,0.2268187701702118,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193273305892944,0.1281364858150482,0.5806027054786682,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412458598613739,1.0,1.0,0.7042143940925598,1.0,-1.8247225284576416,0.8624129891395569,0.9623095393180848,0.4419872164726257,0.933942437171936,0.933942437171936,0.0,51.37748336791992,49.0,46782.4921875,0.0,504.4382019042969,1.0,280.6415710449219,283.74664306640625,299.50347900390625,302.5411071777344,293.1499938964844,293.1499938964844,280.3500061035156,32617.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334036827087402,1.0,0.0,0.0,3.604808807373047,3.60483193397522,8.670772331242915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.2470703125,0.0,1458.474365234375,1895.4371337890625,0.0,1883.674560546875,0.8925275802612305,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205977618694305,0.310804545879364,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222260117530824,0.2698609232902527,0.2558084428310394,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413403630256653,0.205742210149765,0.1444582790136337,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850385546684265,0.2401257008314132,0.2279874682426452,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.1282536834478378,0.5814193487167358,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.7040578722953796,1.0,-1.8249672651290887,0.8626105785369873,0.962356686592102,0.4420912563800812,0.8154854774475098,0.8154854774475098,0.0,50.540260314941406,52.0,46896.1328125,0.0,501.9977416992188,1.0,280.35809326171875,283.6381530761719,299.5644226074219,302.679931640625,293.1499938964844,293.1499938964844,280.6499938964844,41221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412301301956177,1.0,0.0,0.0,3.409710645675659,3.409733295440674,7.75761748172954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.45068359375,0.0,1318.399658203125,1895.4371337890625,0.0,1950.07275390625,0.8568436503410339,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205977618694305,0.310804545879364,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222260117530824,0.2698609232902527,0.2558084428310394,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413403630256653,0.205742210149765,0.1444582790136337,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850385546684265,0.2401257008314132,0.2279874682426452,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.1282536834478378,0.5814193487167358,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.7040578722953796,1.0,-1.8249672651290887,0.8626105785369873,0.962356686592102,0.4420912563800812,0.8154854774475098,0.8154854774475098,0.0,50.540260314941406,52.0,46896.1328125,0.0,501.9977416992188,1.0,280.35809326171875,283.6381530761719,299.5644226074219,302.679931640625,293.1499938964844,293.1499938964844,280.6499938964844,41221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412301301956177,1.0,0.0,0.0,3.409710645675659,3.409733295440674,7.75761748172954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.45068359375,0.0,1318.399658203125,1895.4371337890625,0.0,1950.07275390625,0.8568436503410339,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257450997829437,0.3098590970039367,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.926437258720398,0.2724277377128601,0.2580334544181824,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437503576278687,0.2071695476770401,0.1453255265951156,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877283334732056,0.2417206615209579,0.2293186038732528,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961270332336,0.5825015902519226,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015604019165,1.0,1.0,0.7039013504981995,1.0,-1.8304386138916016,0.8654125332832336,0.9650260210037231,0.443615585565567,0.9383039474487304,0.9383039474487304,0.0,50.48832321166992,55.0,46655.625,0.0,505.4224243164063,1.0,280.6412048339844,283.7543029785156,299.5282287597656,302.5535583496094,293.1499938964844,293.1499938964844,280.3500061035156,32078.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307055592536926,1.0,0.0,0.0,3.5860791206359863,3.58610200881958,8.580904022892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.740234375,0.0,1434.3818359375,1895.4371337890625,0.0,1860.9844970703125,0.8879077434539795,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257450997829437,0.3098590970039367,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.926437258720398,0.2724277377128601,0.2580334544181824,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437503576278687,0.2071695476770401,0.1453255265951156,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877283334732056,0.2417206615209579,0.2293186038732528,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961270332336,0.5825015902519226,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015604019165,1.0,1.0,0.7039013504981995,1.0,-1.8304386138916016,0.8654125332832336,0.9650260210037231,0.443615585565567,0.9383039474487304,0.9383039474487304,0.0,50.48832321166992,55.0,46655.625,0.0,505.4224243164063,1.0,280.6412048339844,283.7543029785156,299.5282287597656,302.5535583496094,293.1499938964844,293.1499938964844,280.3500061035156,32078.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307055592536926,1.0,0.0,0.0,3.5860791206359863,3.58610200881958,8.580904022892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.740234375,0.0,1434.3818359375,1895.4371337890625,0.0,1860.9844970703125,0.8879077434539795,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287659525871277,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264718890190125,0.2744570672512054,0.2601467669010162,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430392146110535,0.2081009000539779,0.1461128294467926,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869026303291321,0.2428238242864608,0.2305471152067184,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714076995849,0.5833982825279236,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137668132782,1.0,1.0,0.7039471864700317,1.0,-1.8394838571548464,0.8698979020118713,0.9695860147476196,0.4460779130458832,0.8243474364280701,0.8243474364280701,0.0,51.15580368041992,58.0,47121.6953125,0.0,513.4805908203125,1.0,280.35809326171875,283.6356506347656,299.592529296875,302.7171630859375,293.1499938964844,293.1499938964844,280.6499938964844,40312.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74024498462677,1.0,0.0,0.0,3.429133892059326,3.42915678024292,7.846251151022443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.751953125,0.0,1331.359130859375,1895.4371337890625,0.0,1941.66845703125,0.8601915836334229,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287659525871277,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264718890190125,0.2744570672512054,0.2601467669010162,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430392146110535,0.2081009000539779,0.1461128294467926,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869026303291321,0.2428238242864608,0.2305471152067184,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714076995849,0.5833982825279236,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137668132782,1.0,1.0,0.7039471864700317,1.0,-1.8394838571548464,0.8698979020118713,0.9695860147476196,0.4460779130458832,0.8243474364280701,0.8243474364280701,0.0,51.15580368041992,58.0,47121.6953125,0.0,513.4805908203125,1.0,280.35809326171875,283.6356506347656,299.592529296875,302.7171630859375,293.1499938964844,293.1499938964844,280.6499938964844,40312.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74024498462677,1.0,0.0,0.0,3.429133892059326,3.42915678024292,7.846251151022443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.751953125,0.0,1331.359130859375,1895.4371337890625,0.0,1941.66845703125,0.8601915836334229,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311225414276123,0.3169443607330322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243804812431335,0.2770534157752991,0.2624320387840271,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407801389694214,0.2095220535993576,0.1470015048980713,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842718005180359,0.2444075047969818,0.2319023609161377,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152972221375,0.1290018856525421,0.584550142288208,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050523281097,1.0,1.0,0.7039930820465088,1.0,-1.8517987728118896,0.8760141134262085,0.975784718990326,0.4494182765483856,0.9585132598876952,0.9585132598876952,0.0,52.28997802734375,61.0,47138.19140625,0.0,525.2787475585938,1.0,280.6416931152344,283.7592163085937,299.5558166503906,302.6068420410156,293.1499938964844,293.1499938964844,280.3500061035156,31563.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316112518310547,1.0,0.0,0.0,3.618295907974243,3.618318796157837,8.735775622881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0791015625,0.0,1465.2735595703125,1895.4371337890625,0.0,1868.5892333984373,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311225414276123,0.3169443607330322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243804812431335,0.2770534157752991,0.2624320387840271,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407801389694214,0.2095220535993576,0.1470015048980713,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842718005180359,0.2444075047969818,0.2319023609161377,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152972221375,0.1290018856525421,0.584550142288208,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050523281097,1.0,1.0,0.7039930820465088,1.0,-1.8517987728118896,0.8760141134262085,0.975784718990326,0.4494182765483856,0.9585132598876952,0.9585132598876952,0.0,52.28997802734375,61.0,47138.19140625,0.0,525.2787475585938,1.0,280.6416931152344,283.7592163085937,299.5558166503906,302.6068420410156,293.1499938964844,293.1499938964844,280.3500061035156,31563.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316112518310547,1.0,0.0,0.0,3.618295907974243,3.618318796157837,8.735775622881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0791015625,0.0,1465.2735595703125,1895.4371337890625,0.0,1868.5892333984373,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314693212509155,0.3197861313819885,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228405356407166,0.2781715393066406,0.2636524736881256,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393044471740723,0.2100673019886016,0.1474948525428772,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825498819351196,0.2450385689735412,0.2326495498418808,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180197238922119,0.1291086971759796,0.5854277014732361,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476915657520294,1.0,1.0,0.7040160298347473,1.0,-1.8592199087142944,0.8796969056129456,0.979522943496704,0.4514560997486114,0.8662434816360474,0.8662434816360474,0.0,52.99715805053711,61.0,48080.87890625,0.0,532.5322875976562,1.0,280.3978881835937,283.5807800292969,299.6278686523437,302.8466186523437,293.1499938964844,293.1499938964844,280.3500061035156,35561.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739905595779419,1.0,0.0,0.0,3.624668598175049,3.62469220161438,8.766573955654167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3447265625,0.0,1501.9072265625,1895.4371337890625,0.0,1938.776123046875,0.8969436287879944,1.0,0.0,3.0,1.0,0.0
