time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310113787651062,0.3236059546470642,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198851585388184,0.2790969014167785,0.264603316783905,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367374539375305,0.2104332000017166,0.1478069871664047,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796324729919434,0.2454861402511596,0.2331511527299881,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.715398371219635,0.1291168928146362,0.5857335925102234,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495032489299774,1.0,1.0,0.7042061686515808,1.0,-1.8662928342819207,0.8831382989883423,0.9831545352935792,0.4533312022686004,0.8430510759353638,0.8430510759353638,0.0,53.889190673828125,64.0,47976.984375,0.0,540.1875,1.0,280.3580627441406,283.6220703125,299.6200866699219,302.79400634765625,293.1499938964844,293.1499938964844,280.6499938964844,39325.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431685328483582,1.0,0.0,0.0,3.506563663482666,3.506587028503418,8.204587516047468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.12646484375,0.0,1403.27197265625,1895.4371337890625,0.0,1966.64697265625,0.8761775493621826,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303122460842132,0.3312985002994537,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146878719329834,0.2817154824733734,0.2669205367565155,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321741819381714,0.2118344604969024,0.1486923396587371,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.874358594417572,0.2470450103282928,0.2344973534345626,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114457607269,0.5872642397880554,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177409648895,1.0,1.0,0.704586386680603,1.0,-1.882827639579773,0.8912092447280884,0.9916183352470398,0.4577069878578186,0.9897873997688292,0.9897873997688292,0.0,55.76688003540039,67.0,48126.984375,0.0,557.6270141601562,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6911315917969,293.1499938964844,293.1499938964844,280.3500061035156,31390.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363044023513794,1.0,0.0,0.0,3.6926891803741455,3.692712783813477,9.098689019992888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.5,0.0,1546.292236328125,1895.4371337890625,0.0,1908.184326171875,0.9115031957626344,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303122460842132,0.3312985002994537,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146878719329834,0.2817154824733734,0.2669205367565155,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321741819381714,0.2118344604969024,0.1486923396587371,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.874358594417572,0.2470450103282928,0.2344973534345626,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114457607269,0.5872642397880554,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177409648895,1.0,1.0,0.704586386680603,1.0,-1.882827639579773,0.8912092447280884,0.9916183352470398,0.4577069878578186,0.9897873997688292,0.9897873997688292,0.0,55.76688003540039,67.0,48126.984375,0.0,557.6270141601562,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6911315917969,293.1499938964844,293.1499938964844,280.3500061035156,31390.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363044023513794,1.0,0.0,0.0,3.6926891803741455,3.692712783813477,9.098689019992888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.5,0.0,1546.292236328125,1895.4371337890625,0.0,1908.184326171875,0.9115031957626344,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273868501186371,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084303975105286,0.2837666273117065,0.2691420316696167,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826701283454895,0.212713286280632,0.1495052427053451,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681040406227112,0.2480890303850174,0.235753133893013,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459734439849,0.5887522101402283,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490184783935,1.0,1.0,0.70496666431427,1.0,-1.900525689125061,0.899851381778717,1.0006743669509888,0.4624462425708771,0.8672798871994019,0.8672798871994019,0.0,57.968048095703125,70.0,49153.7265625,0.0,577.2242431640625,1.0,280.3568115234375,283.5950622558594,299.6429138183594,302.8918151855469,293.1499938964844,293.1499938964844,280.6499938964844,38622.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492426037788391,1.0,0.0,0.0,3.621712923049927,3.621737003326416,8.752282383284182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.154296875,0.0,1521.3927001953125,1895.4371337890625,0.0,2018.90234375,0.9006996154785156,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273868501186371,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084303975105286,0.2837666273117065,0.2691420316696167,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826701283454895,0.212713286280632,0.1495052427053451,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681040406227112,0.2480890303850174,0.235753133893013,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459734439849,0.5887522101402283,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490184783935,1.0,1.0,0.70496666431427,1.0,-1.900525689125061,0.899851381778717,1.0006743669509888,0.4624462425708771,0.8672798871994019,0.8672798871994019,0.0,57.968048095703125,70.0,49153.7265625,0.0,577.2242431640625,1.0,280.3568115234375,283.5950622558594,299.6429138183594,302.8918151855469,293.1499938964844,293.1499938964844,280.6499938964844,38622.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492426037788391,1.0,0.0,0.0,3.621712923049927,3.621737003326416,8.752282383284182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.154296875,0.0,1521.3927001953125,1895.4371337890625,0.0,2018.90234375,0.9006996154785156,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.424303263425827,0.349867582321167,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022363424301147,0.2863637506961822,0.2714455425739288,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210071325302124,0.2140507698059082,0.1503529697656631,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616668581962585,0.249583214521408,0.2370473742485046,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.1299529820680618,0.5900536179542542,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.362638920545578,1.0,1.0,0.7055829167366028,1.0,-1.9189635515213013,0.9087717533111572,1.010191798210144,0.4672624766826629,1.0,1.0,0.0,60.37261962890625,58.0,49118.90625,0.0,598.3629150390625,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7727355957031,293.1499938964844,293.1499938964844,280.3500061035156,32148.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427219748497009,1.0,0.0,0.0,3.7780063152313232,3.77803087234497,9.523983521830814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.681640625,0.0,1650.46923828125,1895.4371337890625,0.0,1962.8240966796875,0.9311044216156006,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.424303263425827,0.349867582321167,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022363424301147,0.2863637506961822,0.2714455425739288,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210071325302124,0.2140507698059082,0.1503529697656631,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616668581962585,0.249583214521408,0.2370473742485046,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.1299529820680618,0.5900536179542542,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.362638920545578,1.0,1.0,0.7055829167366028,1.0,-1.9189635515213013,0.9087717533111572,1.010191798210144,0.4672624766826629,1.0,1.0,0.0,60.37261962890625,58.0,49118.90625,0.0,598.3629150390625,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7727355957031,293.1499938964844,293.1499938964844,280.3500061035156,32148.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427219748497009,1.0,0.0,0.0,3.7780063152313232,3.77803087234497,9.523983521830814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.681640625,0.0,1650.46923828125,1895.4371337890625,0.0,1962.8240966796875,0.9311044216156006,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.421170175075531,0.3465433120727539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077438712120056,0.2883613407611847,0.2735446691513061,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246387839317322,0.2148406952619552,0.1510476768016815,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865726113319397,0.2505381107330322,0.2381433397531509,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275457859039,0.5904676914215088,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728484630584,1.0,1.0,0.7061991095542908,1.0,-1.920159101486206,0.9090512990951538,1.0111078023910522,0.467495322227478,0.8786077499389648,0.8786077499389648,0.0,59.72208404541016,46.0,49810.359375,0.0,597.1035766601562,1.0,280.35711669921875,283.5609436035156,299.65106201171875,302.9520568847656,293.1499938964844,293.1499938964844,280.6499938964844,38781.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547077536582947,1.0,0.0,0.0,3.711816787719727,3.711841821670532,9.19319234071736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.791015625,0.0,1624.1971435546875,1895.4371337890625,0.0,2066.316650390625,0.9204644560813904,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.421170175075531,0.3465433120727539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077438712120056,0.2883613407611847,0.2735446691513061,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246387839317322,0.2148406952619552,0.1510476768016815,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865726113319397,0.2505381107330322,0.2381433397531509,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275457859039,0.5904676914215088,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728484630584,1.0,1.0,0.7061991095542908,1.0,-1.920159101486206,0.9090512990951538,1.0111078023910522,0.467495322227478,0.8786077499389648,0.8786077499389648,0.0,59.72208404541016,46.0,49810.359375,0.0,597.1035766601562,1.0,280.35711669921875,283.5609436035156,299.65106201171875,302.9520568847656,293.1499938964844,293.1499938964844,280.6499938964844,38781.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547077536582947,1.0,0.0,0.0,3.711816787719727,3.711841821670532,9.19319234071736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.791015625,0.0,1624.1971435546875,1895.4371337890625,0.0,2066.316650390625,0.9204644560813904,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.421251118183136,0.3406904935836792,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145939946174622,0.2894960343837738,0.2744132578372955,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293871879577637,0.2153454422950744,0.1512665599584579,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711282014846802,0.2511168122291565,0.2385119795799255,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046791315078735,0.1299445927143097,0.5900020599365234,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595300614833832,1.0,1.0,0.7065072655677795,1.0,-1.9143238067626955,0.9060038924217224,1.008319854736328,0.4657712876796722,0.9714903831481934,0.9714903831481934,0.0,58.3911361694336,46.0,49017.64453125,0.0,588.5145874023438,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7292785644531,293.1499938964844,293.1499938964844,280.6499938964844,34587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480044960975647,1.0,0.0,0.0,3.7378299236297607,3.7378547191619873,9.322499749941926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5439453125,0.0,1622.2772216796875,1895.4371337890625,0.0,2008.2125244140625,0.9261427521705629,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228709936141968,0.3317307531833648,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255215525627136,0.2908411622047424,0.2755467593669891,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369728326797485,0.2160355448722839,0.1516540944576263,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.879758894443512,0.2518813908100128,0.2391058951616287,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112956047058105,0.1300943791866302,0.5901122689247131,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564870059490204,1.0,1.0,0.706713080406189,1.0,-1.90623939037323,0.901881754398346,1.0043575763702393,0.4634600281715393,1.0,1.0,0.0,56.41341400146485,49.0,48987.6953125,0.0,576.2623901367188,1.0,280.6435241699219,283.70977783203125,299.5958251953125,302.7802124023437,293.1499938964844,293.1499938964844,280.3500061035156,32933.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455964684486389,1.0,0.0,0.0,3.823176622390747,3.823201894760132,9.753085805641604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.2685546875,0.0,1710.473876953125,1895.4371337890625,0.0,1987.47705078125,0.9420119524002076,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267430603504181,0.3221213817596435,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387595653533936,0.2928228080272674,0.2775399386882782,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458390831947327,0.2167841643095016,0.1522548347711563,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898496627807617,0.2527772188186645,0.2400597035884857,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691693305969,0.13013955950737,0.5903451442718506,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500534534454,1.0,1.0,0.7071247696876526,1.0,-1.899231195449829,0.8982431292533875,1.0009881258010864,0.4612383544445038,0.852105438709259,0.852105438709259,0.0,54.3808708190918,52.0,49173.078125,0.0,564.6943969726562,1.0,280.3562316894531,283.55908203125,299.6427917480469,302.90594482421875,293.1499938964844,293.1499938964844,280.6499938964844,41092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535772919654846,1.0,0.0,0.0,3.6607275009155273,3.660752534866333,8.941864848566183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.962890625,0.0,1583.347900390625,1895.4371337890625,0.0,2056.478759765625,0.9112648963928224,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267430603504181,0.3221213817596435,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387595653533936,0.2928228080272674,0.2775399386882782,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458390831947327,0.2167841643095016,0.1522548347711563,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898496627807617,0.2527772188186645,0.2400597035884857,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691693305969,0.13013955950737,0.5903451442718506,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500534534454,1.0,1.0,0.7071247696876526,1.0,-1.899231195449829,0.8982431292533875,1.0009881258010864,0.4612383544445038,0.852105438709259,0.852105438709259,0.0,54.3808708190918,52.0,49173.078125,0.0,564.6943969726562,1.0,280.3562316894531,283.55908203125,299.6427917480469,302.90594482421875,293.1499938964844,293.1499938964844,280.6499938964844,41092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535772919654846,1.0,0.0,0.0,3.6607275009155273,3.660752534866333,8.941864848566183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.962890625,0.0,1583.347900390625,1895.4371337890625,0.0,2056.478759765625,0.9112648963928224,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317925274372101,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.946952760219574,0.2955264151096344,0.2797922492027282,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512158989906311,0.2181177735328674,0.1530018597841262,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958488702774048,0.2542452216148376,0.2411971539258957,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069774389267,0.5912386775016785,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482087612152,1.0,1.0,0.7075364589691162,1.0,-1.899565577507019,0.8982499241828918,1.0013155937194824,0.461085557937622,0.9883505702018738,0.9883505702018738,0.0,53.48670196533203,55.0,48633.2578125,0.0,562.0404052734375,1.0,280.6432800292969,283.71856689453125,299.5968933105469,302.7503662109375,293.1499938964844,293.1499938964844,280.3500061035156,32912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425376176834106,1.0,0.0,0.0,3.783369302749634,3.783394098281861,9.551041557642748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1005859375,0.0,1662.7237548828125,1895.4371337890625,0.0,1961.2470703125,0.9329670667648317,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317925274372101,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.946952760219574,0.2955264151096344,0.2797922492027282,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512158989906311,0.2181177735328674,0.1530018597841262,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958488702774048,0.2542452216148376,0.2411971539258957,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069774389267,0.5912386775016785,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482087612152,1.0,1.0,0.7075364589691162,1.0,-1.899565577507019,0.8982499241828918,1.0013155937194824,0.461085557937622,0.9883505702018738,0.9883505702018738,0.0,53.48670196533203,55.0,48633.2578125,0.0,562.0404052734375,1.0,280.6432800292969,283.71856689453125,299.5968933105469,302.7503662109375,293.1499938964844,293.1499938964844,280.3500061035156,32912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425376176834106,1.0,0.0,0.0,3.783369302749634,3.783394098281861,9.551041557642748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1005859375,0.0,1662.7237548828125,1895.4371337890625,0.0,1961.2470703125,0.9329670667648317,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353429973125458,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505906701087952,0.2977452874183655,0.2820802330970764,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531081676483154,0.2189367115497589,0.1537160128355026,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979315757751465,0.2552070319652557,0.2422983348369598,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966951370239,0.1306388825178146,0.5923240184783936,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342152118683,1.0,1.0,0.7075678110122681,1.0,-1.904956579208374,0.9009201526641846,1.0040364265441897,0.4625333845615387,0.8567916750907898,0.8567916750907898,0.0,53.48276138305664,73.0,49099.4609375,0.0,565.8436889648438,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.9071044921875,293.1499938964844,293.1499938964844,280.6499938964844,40366.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511597871780396,1.0,0.0,0.0,3.642162561416626,3.642187356948853,8.851399684317585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.80712890625,0.0,1557.0660400390625,1895.4371337890625,0.0,2035.4931640625,0.9068024158477784,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353429973125458,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505906701087952,0.2977452874183655,0.2820802330970764,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531081676483154,0.2189367115497589,0.1537160128355026,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979315757751465,0.2552070319652557,0.2422983348369598,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966951370239,0.1306388825178146,0.5923240184783936,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342152118683,1.0,1.0,0.7075678110122681,1.0,-1.904956579208374,0.9009201526641846,1.0040364265441897,0.4625333845615387,0.8567916750907898,0.8567916750907898,0.0,53.48276138305664,73.0,49099.4609375,0.0,565.8436889648438,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.9071044921875,293.1499938964844,293.1499938964844,280.6499938964844,40366.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511597871780396,1.0,0.0,0.0,3.642162561416626,3.642187356948853,8.851399684317585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.80712890625,0.0,1557.0660400390625,1895.4371337890625,0.0,2035.4931640625,0.9068024158477784,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.43670254945755,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360051155090332,0.3006822466850281,0.2847073972225189,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410872220993042,0.2203284502029419,0.1546137034893036,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842836022377014,0.2567328810691833,0.2436384707689285,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606598854065,0.5942018032073975,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597686290741,1.0,1.0,0.7075991034507751,1.0,-1.93259871006012,0.9147213101387024,1.0178773403167725,0.4699615240097046,1.0,1.0,0.0,57.275508880615234,91.0,49210.53515625,0.0,598.1947631835938,1.0,280.64324951171875,283.7466735839844,299.6223449707031,302.79327392578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416707873344421,1.0,0.0,0.0,3.7900452613830566,3.790070056915283,9.584778126736635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.556640625,0.0,1666.272216796875,1895.4371337890625,0.0,1953.8363037109373,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.43670254945755,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360051155090332,0.3006822466850281,0.2847073972225189,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410872220993042,0.2203284502029419,0.1546137034893036,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842836022377014,0.2567328810691833,0.2436384707689285,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606598854065,0.5942018032073975,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597686290741,1.0,1.0,0.7075991034507751,1.0,-1.93259871006012,0.9147213101387024,1.0178773403167725,0.4699615240097046,1.0,1.0,0.0,57.275508880615234,91.0,49210.53515625,0.0,598.1947631835938,1.0,280.64324951171875,283.7466735839844,299.6223449707031,302.79327392578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416707873344421,1.0,0.0,0.0,3.7900452613830566,3.790070056915283,9.584778126736635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.556640625,0.0,1666.272216796875,1895.4371337890625,0.0,1953.8363037109373,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347362816333771,0.346342921257019,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.92368745803833,0.3020282983779907,0.2862221002578735,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317511081695557,0.2209109663963318,0.1551907211542129,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735642433166504,0.2573905885219574,0.2444871515035629,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030227184295654,0.1312457919120788,0.5958037376403809,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678308427333832,1.0,1.0,0.7076147794723511,1.0,-1.9541057348251345,0.9254372715950012,1.0286684036254885,0.4758719205856323,0.9475080966949464,0.9475080966949464,0.0,60.49029922485352,91.0,50644.3203125,0.0,624.8363037109375,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0597229003906,293.1499938964844,293.1499938964844,280.3500061035156,34237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501119375228882,1.0,0.0,0.0,3.821335554122925,3.8213610649108887,9.74369413597742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.734375,0.0,1718.4639892578125,1895.4371337890625,0.0,2026.4197998046875,0.9413962364196776,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304534494876861,0.3630774617195129,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087626934051514,0.3031351268291473,0.2874789535999298,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202971816062927,0.2212734222412109,0.1555991917848587,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.860639750957489,0.2578277289867401,0.2451106756925583,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918042898178101,0.1312940567731857,0.5969222187995911,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748863339424133,1.0,1.0,0.708048939704895,1.0,-1.9782894849777224,0.9373170137405396,1.0409724712371826,0.4823698699474334,0.9277639985084534,0.9277639985084534,0.0,64.60554504394531,94.0,51118.11328125,0.0,657.1295776367188,1.0,280.3563232421875,283.58160400390625,299.70611572265625,303.0555114746094,293.1499938964844,293.1499938964844,280.04998779296875,36554.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546740770339966,1.0,0.0,0.0,3.783674955368042,3.7837002277374254,9.552585424899007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.609375,0.0,1691.3343505859375,1895.4371337890625,0.0,2066.023193359375,0.9356008172035216,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886041879653932,0.4189311861991882,0.379720389842987,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832131028175354,0.3051842153072357,0.2897574305534363,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972387671470642,0.2218217402696609,0.1562432646751403,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371205925941467,0.2585164606571197,0.2461171150207519,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703386306762695,0.1310473680496215,0.5978245139122009,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139877319336,1.0,1.0,0.7089172601699829,1.0,-2.003749132156372,0.949551522731781,1.0541976690292358,0.4893440008163452,0.8468661904335022,0.8468661904335022,0.0,72.99356842041016,97.0,52063.12109375,0.0,705.8746948242188,1.0,280.05731201171875,283.5279846191406,299.7176208496094,303.1547546386719,293.1499938964844,293.1499938964844,280.3500061035156,40900.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650386691093445,1.0,0.0,0.0,3.581859588623047,3.581883668899536,8.560721767025825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.294921875,0.0,1494.6512451171875,1895.4371337890625,0.0,2156.91064453125,0.8948116302490234,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886041879653932,0.4189311861991882,0.379720389842987,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832131028175354,0.3051842153072357,0.2897574305534363,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972387671470642,0.2218217402696609,0.1562432646751403,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371205925941467,0.2585164606571197,0.2461171150207519,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703386306762695,0.1310473680496215,0.5978245139122009,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139877319336,1.0,1.0,0.7089172601699829,1.0,-2.003749132156372,0.949551522731781,1.0541976690292358,0.4893440008163452,0.8468661904335022,0.8468661904335022,0.0,72.99356842041016,97.0,52063.12109375,0.0,705.8746948242188,1.0,280.05731201171875,283.5279846191406,299.7176208496094,303.1547546386719,293.1499938964844,293.1499938964844,280.3500061035156,40900.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650386691093445,1.0,0.0,0.0,3.581859588623047,3.581883668899536,8.560721767025825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.294921875,0.0,1494.6512451171875,1895.4371337890625,0.0,2156.91064453125,0.8948116302490234,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588212966918944,0.4143847823143005,0.3741888105869293,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615369200706482,0.3079364895820617,0.2924897372722626,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764051556587219,0.2229565382003784,0.1571570187807083,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170769214630127,0.2597961127758026,0.2474862933158874,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516859531402588,0.1309068202972412,0.5983873605728149,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.249755859375,285.0249328613281,1.0,0.3927386701107025,1.0,1.0,0.7097856402397156,1.0,-2.0041656494140625,0.9493818283081056,1.0547839403152466,0.4890672564506531,0.9704659581184388,0.9704659581184388,0.0,81.4782943725586,100.0,51665.95703125,0.0,735.0421752929688,1.0,280.3424987792969,283.6614074707031,299.6824951171875,303.0195617675781,293.1499938964844,293.1499938964844,280.04998779296875,32763.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561248540878296,1.0,0.0,0.0,3.723679304122925,3.723703622817993,9.252047448171652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.220703125,0.0,1591.98876953125,1895.4371337890625,0.0,2078.67041015625,0.9195238947868348,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588212966918944,0.4143847823143005,0.3741888105869293,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615369200706482,0.3079364895820617,0.2924897372722626,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764051556587219,0.2229565382003784,0.1571570187807083,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170769214630127,0.2597961127758026,0.2474862933158874,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516859531402588,0.1309068202972412,0.5983873605728149,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.249755859375,285.0249328613281,1.0,0.3927386701107025,1.0,1.0,0.7097856402397156,1.0,-2.0041656494140625,0.9493818283081056,1.0547839403152466,0.4890672564506531,0.9704659581184388,0.9704659581184388,0.0,81.4782943725586,100.0,51665.95703125,0.0,735.0421752929688,1.0,280.3424987792969,283.6614074707031,299.6824951171875,303.0195617675781,293.1499938964844,293.1499938964844,280.04998779296875,32763.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561248540878296,1.0,0.0,0.0,3.723679304122925,3.723703622817993,9.252047448171652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.220703125,0.0,1591.98876953125,1895.4371337890625,0.0,2078.67041015625,0.9195238947868348,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371752142906188,0.4113427698612213,0.3716983497142792,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.848564088344574,0.3100538253784179,0.2949508726596832,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634028196334839,0.2235386073589325,0.157890036702156,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036503195762634,0.260535329580307,0.2486265301704406,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401320695877075,0.1305731236934662,0.5985028743743896,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985829651355743,1.0,1.0,0.7108250260353088,1.0,-2.006522417068481,0.9501023292541504,1.0564199686050415,0.4892883002758026,0.8525980710983276,0.8525980710983276,0.0,87.95919036865234,88.0,52169.44140625,0.0,759.1282348632812,1.0,280.0570373535156,283.5260925292969,299.75152587890625,303.1907653808594,293.1499938964844,293.1499938964844,280.3500061035156,39915.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644129991531372,1.0,0.0,0.0,3.588714122772217,3.588738203048706,8.593518714405946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.34375,0.0,1494.8521728515625,1895.4371337890625,0.0,2151.3896484375,0.8948131203651428,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371752142906188,0.4113427698612213,0.3716983497142792,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.848564088344574,0.3100538253784179,0.2949508726596832,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634028196334839,0.2235386073589325,0.157890036702156,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036503195762634,0.260535329580307,0.2486265301704406,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401320695877075,0.1305731236934662,0.5985028743743896,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985829651355743,1.0,1.0,0.7108250260353088,1.0,-2.006522417068481,0.9501023292541504,1.0564199686050415,0.4892883002758026,0.8525980710983276,0.8525980710983276,0.0,87.95919036865234,88.0,52169.44140625,0.0,759.1282348632812,1.0,280.0570373535156,283.5260925292969,299.75152587890625,303.1907653808594,293.1499938964844,293.1499938964844,280.3500061035156,39915.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644129991531372,1.0,0.0,0.0,3.588714122772217,3.588738203048706,8.593518714405946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.34375,0.0,1494.8521728515625,1895.4371337890625,0.0,2151.3896484375,0.8948131203651428,1.0,0.0,3.0,1.0,0.0
17665980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361316561698914,0.4102731347084045,0.3702580332756042,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510283827781677,0.3128237426280975,0.2973237335681915,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646712064743042,0.2246636897325515,0.1585237234830856,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050200939178467,0.2618017792701721,0.2496192008256912,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640133261680603,0.130590334534645,0.5979118347167969,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983544409275055,1.0,1.0,0.7118644118309021,1.0,-2.0088822841644287,0.9508416652679444,1.0580406188964844,0.4894479811191559,0.9845536947250366,0.9845536947250366,0.0,87.89461517333984,76.0,51868.765625,0.0,760.8834228515625,1.0,280.3428955078125,283.66070556640625,299.7344055175781,303.07977294921875,293.1499938964844,293.1499938964844,280.04998779296875,32347.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548334002494812,1.0,0.0,0.0,3.74040961265564,3.740433692932129,9.335371373708768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.138671875,0.0,1608.0897216796875,1895.4371337890625,0.0,2067.4111328125,0.9228628277778624,1.0,0.0,3.0,1.0,0.0
17666040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361316561698914,0.4102731347084045,0.3702580332756042,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510283827781677,0.3128237426280975,0.2973237335681915,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646712064743042,0.2246636897325515,0.1585237234830856,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050200939178467,0.2618017792701721,0.2496192008256912,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640133261680603,0.130590334534645,0.5979118347167969,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983544409275055,1.0,1.0,0.7118644118309021,1.0,-2.0088822841644287,0.9508416652679444,1.0580406188964844,0.4894479811191559,0.9845536947250366,0.9845536947250366,0.0,87.89461517333984,76.0,51868.765625,0.0,760.8834228515625,1.0,280.3428955078125,283.66070556640625,299.7344055175781,303.07977294921875,293.1499938964844,293.1499938964844,280.04998779296875,32347.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548334002494812,1.0,0.0,0.0,3.74040961265564,3.740433692932129,9.335371373708768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.138671875,0.0,1608.0897216796875,1895.4371337890625,0.0,2067.4111328125,0.9228628277778624,1.0,0.0,3.0,1.0,0.0
17666100,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411593675613404,0.4093534648418426,0.3696643710136413,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564781546592712,0.3140267729759216,0.2985416054725647,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691947221755981,0.2250762581825256,0.1588564068078994,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098040223121643,0.2622861862182617,0.2501367330551147,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433027386665344,0.1305821985006332,0.5977851748466492,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968454897403717,1.0,1.0,0.7123841047286987,1.0,-2.0105037689208984,0.9514212608337402,1.0590825080871582,0.4896950721740722,0.8868998885154724,0.8868998885154724,0.0,86.05023956298828,76.0,52733.73828125,0.0,755.9266357421875,1.0,280.09527587890625,283.4786376953125,299.811767578125,303.3237609863281,293.1499938964844,293.1499938964844,280.04998779296875,36044.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616850137710571,1.0,0.0,0.0,3.738723754882813,3.738748550415039,9.326958547717368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.7998046875,0.0,1634.478271484375,1895.4371337890625,0.0,2127.368408203125,0.9230014085769652,1.0,0.0,3.0,1.0,0.0
17666160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.947425365447998,0.4081288278102875,0.3685344457626343,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631793260574341,0.3150328993797302,0.299442857503891,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747818231582642,0.2253143340349197,0.158985435962677,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154877424240112,0.2625894248485565,0.2503762245178222,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473690271377563,0.1304762959480285,0.5969918966293335,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945358395576477,1.0,1.0,0.7126619219779968,1.0,-2.009721040725708,0.9509026408195496,1.0588184595108032,0.4893656075000763,0.8580901026725769,0.8580901026725769,0.0,83.61566162109375,64.0,52416.984375,0.0,746.9396362304688,1.0,280.0569152832031,283.5107727050781,299.8139343261719,303.2685241699219,293.1499938964844,293.1499938964844,280.3500061035156,39736.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633833885192871,1.0,0.0,0.0,3.620918035507202,3.620942354202272,8.748440905037569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.416015625,0.0,1528.7867431640625,1895.4371337890625,0.0,2142.313720703125,0.9015259742736816,1.0,0.0,3.0,1.0,0.0
