time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687957167625428,0.4073993861675262,0.3671936392784118,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851242661476135,0.3179542422294616,0.3016596138477325,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935858368873596,0.226562961935997,0.1594869494438171,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335658311843872,0.2639548480510711,0.2511667609214782,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307094395160675,0.5960471034049988,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335888385772,1.0,1.0,0.7132176160812378,1.0,-2.0111851692199707,0.9514102935791016,1.0597748756408691,0.4894753098487854,0.9921804070472716,0.9921804070472716,0.0,76.46501159667969,52.0,52095.83984375,0.0,723.66796875,1.0,280.3431091308594,283.6533203125,299.80084228515625,303.1597900390625,293.1499938964844,293.1499938964844,280.04998779296875,32432.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537989020347595,1.0,0.0,0.0,3.765126943588257,3.765151262283325,9.45915871852776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.060546875,0.0,1637.52734375,1895.4371337890625,0.0,2058.40625,0.9285070896148682,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687957167625428,0.4073993861675262,0.3671936392784118,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851242661476135,0.3179542422294616,0.3016596138477325,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935858368873596,0.226562961935997,0.1594869494438171,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335658311843872,0.2639548480510711,0.2511667609214782,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307094395160675,0.5960471034049988,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335888385772,1.0,1.0,0.7132176160812378,1.0,-2.0111851692199707,0.9514102935791016,1.0597748756408691,0.4894753098487854,0.9921804070472716,0.9921804070472716,0.0,76.46501159667969,52.0,52095.83984375,0.0,723.66796875,1.0,280.3431091308594,283.6533203125,299.80084228515625,303.1597900390625,293.1499938964844,293.1499938964844,280.04998779296875,32432.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537989020347595,1.0,0.0,0.0,3.765126943588257,3.765151262283325,9.45915871852776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.060546875,0.0,1637.52734375,1895.4371337890625,0.0,2058.40625,0.9285070896148682,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994688093662262,0.4054799675941467,0.3655291795730591,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178124666213988,0.3203178644180298,0.3037562072277069,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199376463890076,0.2273447513580322,0.1599146276712417,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601855635643005,0.2648539841175079,0.251857727766037,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307890564203262,0.5952074527740479,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.713773250579834,1.0,-2.0120439529418945,0.9515934586524964,1.060450553894043,0.4895115494728088,0.8644310832023621,0.8644310832023621,0.0,67.77867889404297,40.0,52689.82421875,0.0,694.6074829101562,1.0,280.0566711425781,283.50103759765625,299.8843688964844,303.354736328125,293.1499938964844,293.1499938964844,280.3500061035156,39609.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623311877250671,1.0,0.0,0.0,3.650145530700684,3.650170087814331,8.890243634596118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4228515625,0.0,1560.341552734375,1895.4371337890625,0.0,2133.050537109375,0.9079853296279908,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994688093662262,0.4054799675941467,0.3655291795730591,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178124666213988,0.3203178644180298,0.3037562072277069,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199376463890076,0.2273447513580322,0.1599146276712417,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601855635643005,0.2648539841175079,0.251857727766037,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307890564203262,0.5952074527740479,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.713773250579834,1.0,-2.0120439529418945,0.9515934586524964,1.060450553894043,0.4895115494728088,0.8644310832023621,0.8644310832023621,0.0,67.77867889404297,40.0,52689.82421875,0.0,694.6074829101562,1.0,280.0566711425781,283.50103759765625,299.8843688964844,303.354736328125,293.1499938964844,293.1499938964844,280.3500061035156,39609.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623311877250671,1.0,0.0,0.0,3.650145530700684,3.650170087814331,8.890243634596118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4228515625,0.0,1560.341552734375,1895.4371337890625,0.0,2133.050537109375,0.9079853296279908,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087482988834381,0.3373750746250152,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568737149238586,0.3233008682727813,0.306039810180664,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474705219268799,0.2285836189985275,0.1604288816452026,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8913335204124451,0.266196072101593,0.2526516020298004,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090663909912109,0.1311246305704116,0.5946811437606812,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706953227519989,1.0,1.0,0.714292049407959,1.0,-1.9945189952850344,0.9440980553627014,1.0504209995269775,0.4788192510604858,0.9641886949539183,0.9641886949539183,0.0,59.45883560180664,43.0,51685.75390625,0.0,648.2161254882812,1.0,280.3427734375,283.6260986328125,299.869384765625,303.214599609375,293.1499938964844,293.1499938964844,280.04998779296875,33702.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519552111625671,1.0,0.0,0.0,3.7629234790802,3.762948036193848,9.448090736441372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.80859375,0.0,1644.7476806640625,1895.4371337890625,0.0,2042.3905029296875,0.9286744594573976,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087482988834381,0.3373750746250152,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568737149238586,0.3233008682727813,0.306039810180664,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474705219268799,0.2285836189985275,0.1604288816452026,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8913335204124451,0.266196072101593,0.2526516020298004,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090663909912109,0.1311246305704116,0.5946811437606812,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706953227519989,1.0,1.0,0.714292049407959,1.0,-1.9945189952850344,0.9440980553627014,1.0504209995269775,0.4788192510604858,0.9641886949539183,0.9641886949539183,0.0,59.45883560180664,43.0,51685.75390625,0.0,648.2161254882812,1.0,280.3427734375,283.6260986328125,299.869384765625,303.214599609375,293.1499938964844,293.1499938964844,280.04998779296875,33702.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519552111625671,1.0,0.0,0.0,3.7629234790802,3.762948036193848,9.448090736441372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.80859375,0.0,1644.7476806640625,1895.4371337890625,0.0,2042.3905029296875,0.9286744594573976,1.0,0.0,3.0,1.0,0.0
17666580,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.4146682024002075,0.3384237587451935,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9585166573524476,0.3257255554199219,0.3084820508956909,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8477498292922974,0.2293085902929306,0.1610930114984512,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.891590416431427,0.2670239806175232,0.2536495625972748,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7089952826499939,0.1313820034265518,0.596356213092804,284.8579406738281,284.95001220703125,302.0892028808594,296.9408874511719,299.5467834472656,297.26617431640625,284.8588562011719,1.0,0.3635191023349762,1.0,1.0,0.714810848236084,1.0,-1.9415099620819087,0.9158334136009216,1.0256766080856323,0.4704518318176269,0.8320675492286682,0.8320675492286682,0.0,58.61851119995117,46.0,51333.38671875,0.0,624.4352416992188,1.0,280.0574645996094,283.4949645996094,299.9458923339844,303.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,41564.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573125958442688,1.0,0.0,0.0,3.5718350410461426,3.571859359741211,8.512872113897174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.2666015625,0.0,1488.6727294921875,1895.4371337890625,0.0,2089.04296875,0.8922351002693176,1.0,0.0,3.0,1.0,0.0
17666640,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.4146682024002075,0.3384237587451935,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9585166573524476,0.3257255554199219,0.3084820508956909,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8477498292922974,0.2293085902929306,0.1610930114984512,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.891590416431427,0.2670239806175232,0.2536495625972748,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7089952826499939,0.1313820034265518,0.596356213092804,284.8579406738281,284.95001220703125,302.0892028808594,296.9408874511719,299.5467834472656,297.26617431640625,284.8588562011719,1.0,0.3635191023349762,1.0,1.0,0.714810848236084,1.0,-1.9415099620819087,0.9158334136009216,1.0256766080856323,0.4704518318176269,0.8320675492286682,0.8320675492286682,0.0,58.61851119995117,46.0,51333.38671875,0.0,624.4352416992188,1.0,280.0574645996094,283.4949645996094,299.9458923339844,303.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,41564.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573125958442688,1.0,0.0,0.0,3.5718350410461426,3.571859359741211,8.512872113897174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.2666015625,0.0,1488.6727294921875,1895.4371337890625,0.0,2089.04296875,0.8922351002693176,1.0,0.0,3.0,1.0,0.0
17666700,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.4182771742343902,0.3138878345489502,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9830613136291504,0.3271935880184173,0.3095438480377197,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8692511320114136,0.2299796342849731,0.1612657755613327,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.916109561920166,0.2677381336688995,0.253926157951355,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7264009118080139,0.1317138671875,0.5963314771652222,285.0231628417969,284.95001220703125,302.1239013671875,296.9608154296875,299.5684814453125,297.27227783203125,285.0321960449219,1.0,0.3621756136417389,1.0,1.0,0.7150702476501465,1.0,-1.9625720977783203,0.9264501333236694,1.0361219644546509,0.475204199552536,0.9368996620178224,0.9368996620178224,0.0,54.35483932495117,46.0,51067.91796875,0.0,610.681884765625,1.0,280.2994384765625,283.6727294921875,299.9052734375,303.1599426269531,293.1499938964844,293.1499938964844,280.3500061035156,34721.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483483552932739,1.0,0.0,0.0,3.611454486846924,3.611477851867676,8.70277119702223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8408203125,0.0,1481.2401123046875,1895.4371337890625,0.0,2011.17919921875,0.8985365629196167,1.0,0.0,3.0,1.0,0.0
17666760,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.4223259389400482,0.3077357709407806,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9897820353507996,0.3288457691669464,0.3110105097293854,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8759596943855286,0.2307651489973068,0.1617530435323715,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9241264462471008,0.2685705721378326,0.254627376794815,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7313655614852905,0.1320913881063461,0.5977024435997009,285.0165710449219,284.95001220703125,302.1588439941406,296.98095703125,299.5888061523437,297.2796325683594,285.0128173828125,1.0,0.3607699871063232,1.0,1.0,0.7149907350540161,1.0,-1.959882140159607,0.9251458048820496,1.034736394882202,0.4744479954242706,0.9581754803657532,0.9581754803657532,0.0,53.153804779052734,64.0,51142.6796875,0.0,604.70361328125,1.0,280.3421936035156,283.64599609375,299.9421081542969,303.244873046875,293.1499938964844,293.1499938964844,280.04998779296875,32947.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450178265571594,1.0,0.0,0.0,3.703077554702759,3.703101396560669,9.149953257292508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.9033203125,0.0,1569.8541259765625,1895.4371337890625,0.0,1982.505615234375,0.9148936867713928,1.0,0.0,3.0,1.0,0.0
17666820,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.4257543981075287,0.3087247610092163,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9902148842811584,0.3302640318870544,0.3125220537185669,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8759229779243469,0.2313212603330612,0.1622528135776519,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9239952564239502,0.2691811919212341,0.2553525269031524,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7312252521514893,0.132345974445343,0.5992502570152283,284.8661193847656,284.95001220703125,302.1956481933594,297.002197265625,299.6098327636719,297.2854919433594,284.85675048828125,1.0,0.3623631596565246,1.0,1.0,0.7149074077606201,1.0,-1.9661998748779297,0.9283566474914552,1.0378432273864746,0.476095974445343,0.8575750589370728,0.8575750589370728,0.0,53.4852294921875,64.0,51917.265625,0.0,610.5394287109375,1.0,280.09228515625,283.4764099121094,300.0277404785156,303.4855041503906,293.1499938964844,293.1499938964844,280.04998779296875,37533.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511364221572876,1.0,0.0,0.0,3.673125743865967,3.6731503009796143,9.002536671687267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.7939453125,0.0,1570.5980224609375,1895.4371337890625,0.0,2035.2908935546875,0.9090561270713806,1.0,0.0,3.0,1.0,0.0
17666880,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.4273138344287872,0.3151457905769348,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9856466054916382,0.3314142525196075,0.3136674463748932,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8704240918159485,0.2316962033510208,0.1625639647245407,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9173133969306946,0.2696038782596588,0.2558196783065796,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7269493341445923,0.1324748396873474,0.6001861095428467,284.8983459472656,284.95001220703125,302.2292175292969,297.0216064453125,299.6264953613281,297.285400390625,284.9073486328125,1.0,0.3654013574123382,1.0,1.0,0.7148317098617554,1.0,-1.9773378372192385,0.9339394569396972,1.043398380279541,0.4791635274887085,0.8537745475769043,0.8537745475769043,0.0,54.9471435546875,82.0,51878.828125,0.0,623.85986328125,1.0,280.0575866699219,283.53326416015625,300.0349426269531,303.442626953125,293.1499938964844,293.1499938964844,280.3500061035156,39605.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520215511322021,1.0,0.0,0.0,3.5614044666290283,3.5614283084869385,8.463225640298333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3125,0.0,1463.1375732421875,1895.4371337890625,0.0,2042.9656982421875,0.8889721035957336,1.0,0.0,3.0,1.0,0.0
17666940,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.4266253709793091,0.3388023674488067,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9668758511543274,0.3347612619400024,0.3167482912540436,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8517076969146729,0.2332457154989242,0.163624033331871,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8956875801086426,0.2712550461292267,0.2573468387126922,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7115626931190491,0.1331017017364502,0.6033622622489929,285.0827941894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6610412597656,297.2823181152344,285.0830993652344,1.0,0.3760077953338623,1.0,1.0,0.7146726846694946,1.0,-2.016353845596313,0.953441321849823,1.0629124641418457,0.4899618029594421,1.0,1.0,0.0,60.512638092041016,100.0,52501.734375,0.0,673.1471557617188,1.0,280.34259033203125,283.68951416015625,300.0458068847656,303.4081420898437,293.1499938964844,293.1499938964844,280.04998779296875,31670.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444033622741699,1.0,0.0,0.0,3.7491416931152335,3.749166011810303,9.37901006636821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.470703125,0.0,1613.0135498046875,1895.4371337890625,0.0,1977.2314453125,0.9242947697639464,1.0,0.0,3.0,1.0,0.0
17667000,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.4266253709793091,0.3388023674488067,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9668758511543274,0.3347612619400024,0.3167482912540436,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8517076969146729,0.2332457154989242,0.163624033331871,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8956875801086426,0.2712550461292267,0.2573468387126922,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7115626931190491,0.1331017017364502,0.6033622622489929,285.0827941894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6610412597656,297.2823181152344,285.0830993652344,1.0,0.3760077953338623,1.0,1.0,0.7146726846694946,1.0,-2.016353845596313,0.953441321849823,1.0629124641418457,0.4899618029594421,1.0,1.0,0.0,60.512638092041016,100.0,52501.734375,0.0,673.1471557617188,1.0,280.34259033203125,283.68951416015625,300.0458068847656,303.4081420898437,293.1499938964844,293.1499938964844,280.04998779296875,31670.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444033622741699,1.0,0.0,0.0,3.7491416931152335,3.749166011810303,9.37901006636821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.470703125,0.0,1613.0135498046875,1895.4371337890625,0.0,1977.2314453125,0.9242947697639464,1.0,0.0,3.0,1.0,0.0
17667060,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9990000128746032,0.4173703789710998,0.3740831613540649,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9359906315803528,0.3374758064746856,0.3198473751544952,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8272375464439392,0.2342666536569595,0.1647108793258667,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8678135275840759,0.2723996043205261,0.2589298188686371,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.688528299331665,0.1334249377250671,0.6068782210350037,284.9400329589844,284.95001220703125,302.3707580566406,297.10333251953125,299.6894836425781,297.26824951171875,284.9450378417969,1.0,0.3910968005657196,1.0,1.0,0.7156924605369568,1.0,-2.0698039531707764,0.979643940925598,1.0901600122451782,0.5043895244598389,0.943781852722168,0.943781852722168,0.0,69.35289001464844,103.0,54789.68359375,0.0,747.8840942382812,1.0,280.0560913085937,283.5162048339844,300.1527404785156,303.7257080078125,293.1499938964844,293.1499938964844,279.75,35414.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584836483001709,1.0,0.0,0.0,3.781609535217285,3.781634569168091,9.542159205011558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.603515625,0.0,1680.04296875,1895.4371337890625,0.0,2099.285888671875,0.9343916177749634,1.0,0.0,3.0,1.0,0.0
17667120,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9990000128746032,0.4173703789710998,0.3740831613540649,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9359906315803528,0.3374758064746856,0.3198473751544952,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8272375464439392,0.2342666536569595,0.1647108793258667,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8678135275840759,0.2723996043205261,0.2589298188686371,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.688528299331665,0.1334249377250671,0.6068782210350037,284.9400329589844,284.95001220703125,302.3707580566406,297.10333251953125,299.6894836425781,297.26824951171875,284.9450378417969,1.0,0.3910968005657196,1.0,1.0,0.7156924605369568,1.0,-2.0698039531707764,0.979643940925598,1.0901600122451782,0.5043895244598389,0.943781852722168,0.943781852722168,0.0,69.35289001464844,103.0,54789.68359375,0.0,747.8840942382812,1.0,280.0560913085937,283.5162048339844,300.1527404785156,303.7257080078125,293.1499938964844,293.1499938964844,279.75,35414.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584836483001709,1.0,0.0,0.0,3.781609535217285,3.781634569168091,9.542159205011558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.603515625,0.0,1680.04296875,1895.4371337890625,0.0,2099.285888671875,0.9343916177749634,1.0,0.0,3.0,1.0,0.0
17667180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9654709100723268,0.4086003005504608,0.3701801598072052,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8994430303573608,0.3391624093055725,0.321988046169281,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7983963489532471,0.2345972806215286,0.1653413623571396,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8376556038856506,0.2728301584720611,0.2598786354064941,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.6621807813644409,0.1331047266721725,0.6081804037094116,284.8390808105469,284.95001220703125,302.42938232421875,297.1369934082031,299.7107849121094,297.2576904296875,284.8506774902344,1.0,0.399916797876358,1.0,1.0,0.7165407538414001,1.0,-2.0710878372192383,0.979797661304474,1.0912902355194092,0.5048887133598328,0.8313001394271851,0.8313001394271851,0.0,79.90804290771484,103.0,55233.953125,0.0,786.2293701171875,1.0,279.7634582519531,283.4174194335937,300.1839599609375,303.8492736816406,293.1499938964844,293.1499938964844,279.75,42496.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684257626533508,1.0,0.0,0.0,3.6005847454071045,3.600609302520752,8.650463314552326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.9619140625,0.0,1526.832275390625,1895.4371337890625,0.0,2186.871337890625,0.8986750841140747,1.0,0.0,3.0,1.0,0.0
17667240,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9586436152458192,0.4076091647148132,0.3690068423748016,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8944326639175415,0.3395293354988098,0.3223662674427032,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7937818765640259,0.2346827834844589,0.1654309630393982,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8332446813583374,0.2729345858097076,0.2600184977054596,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6582162976264954,0.1330222934484481,0.6081259250640869,284.8692626953125,284.95001220703125,302.441162109375,297.14373779296875,299.71563720703125,297.256591796875,284.87811279296875,1.0,0.4013874530792236,1.0,1.0,0.716712236404419,1.0,-2.0705113410949707,0.9794555306434632,1.0910557508468628,0.5045883655548096,0.8409396409988403,0.8409396409988403,0.0,81.73352813720703,106.0,55218.34765625,0.0,792.1024780273438,1.0,279.75750732421875,283.4440612792969,300.1748962402344,303.8192138671875,293.1499938964844,293.1499938964844,280.04998779296875,41442.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681272625923157,1.0,0.0,0.0,3.573372602462769,3.573396921157837,8.520202641193464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.4248046875,0.0,1489.4437255859375,1895.4371337890625,0.0,2184.226318359375,0.8932326436042786,1.0,0.0,3.0,1.0,0.0
17667300,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9416771531105042,0.4058579504489898,0.3667366802692413,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8827337026596069,0.340909332036972,0.3236525356769562,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7829093933105469,0.2351796478033065,0.1657919287681579,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8228597044944763,0.2734867036342621,0.260560005903244,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6488978266716003,0.1329008638858795,0.6080896258354187,285.0190734863281,284.95001220703125,302.4761047363281,297.1636657714844,299.7320251464844,297.257080078125,285.0282592773437,1.0,0.4053592979907989,1.0,1.0,0.7172220945358276,1.0,-2.0703647136688232,0.9791790843009948,1.0911856889724731,0.5042921304702759,0.937708020210266,0.937708020210266,0.0,86.49217224121094,106.0,54700.625,0.0,808.755615234375,1.0,280.00048828125,283.59832763671875,300.1285400390625,303.61529541015625,293.1499938964844,293.1499938964844,280.04998779296875,34734.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609198093414307,1.0,0.0,0.0,3.625541687011719,3.62556529045105,8.770797990109713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.4130859375,0.0,1496.720947265625,1895.4371337890625,0.0,2120.6455078125,0.90137380361557,1.0,0.0,3.0,1.0,0.0
17667360,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.929544985294342,0.4049435555934906,0.3657636046409607,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8749356269836426,0.3424567282199859,0.3252152502536773,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7755513191223145,0.2358290702104568,0.1663230657577514,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8156538605690002,0.2741961777210235,0.2613325417041778,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6425477266311646,0.1329004168510437,0.6085838079452515,285.0209045410156,284.95001220703125,302.51080322265625,297.1833801269531,299.7496643066406,297.2601318359375,285.0180358886719,1.0,0.4088916182518005,1.0,1.0,0.7178500294685364,1.0,-2.073229551315308,0.9803500175476074,1.0928795337677002,0.5048143267631531,0.9646331071853638,0.9646331071853638,0.0,90.30533599853516,109.0,54952.359375,0.0,824.739013671875,1.0,280.0426940917969,283.5799255371094,300.1583557128906,303.6995849609375,293.1499938964844,293.1499938964844,279.75,32886.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586230635643005,1.0,0.0,0.0,3.715670585632324,3.7156946659088135,9.21229229788878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.0830078125,0.0,1583.75341796875,1895.4371337890625,0.0,2100.50634765625,0.9177236557006836,1.0,0.0,3.0,1.0,0.0
17667420,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9101855158805848,0.4023733735084533,0.3638743162155151,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.862822413444519,0.3447202742099762,0.3278215229511261,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7639073133468628,0.2364515513181686,0.1670808494091034,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8035481572151184,0.2749466896057129,0.2624781727790832,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6326261758804321,0.1326297521591186,0.608961820602417,284.89306640625,284.95001220703125,302.5793151855469,297.2218933105469,299.7793884277344,297.2569885253906,284.8997497558594,1.0,0.4147636592388153,1.0,1.0,0.7191057801246643,1.0,-2.0768346786499023,0.9816083908081056,1.0952264070510864,0.5053539276123047,0.8554651141166687,0.8554651141166687,0.0,96.9023208618164,112.0,55521.328125,0.0,851.2723388671875,1.0,279.7571716308594,283.4562683105469,300.2388610839844,303.8884582519531,293.1499938964844,293.1499938964844,280.04998779296875,39600.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766220211982727,1.0,0.0,0.0,3.582843780517578,3.5828678607940674,8.565427833673311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.017578125,0.0,1486.17236328125,1895.4371337890625,0.0,2167.347900390625,0.8934469223022461,1.0,0.0,3.0,1.0,0.0
17667480,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9101855158805848,0.4023733735084533,0.3638743162155151,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.862822413444519,0.3447202742099762,0.3278215229511261,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7639073133468628,0.2364515513181686,0.1670808494091034,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8035481572151184,0.2749466896057129,0.2624781727790832,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6326261758804321,0.1326297521591186,0.608961820602417,284.89306640625,284.95001220703125,302.5793151855469,297.2218933105469,299.7793884277344,297.2569885253906,284.8997497558594,1.0,0.4147636592388153,1.0,1.0,0.7191057801246643,1.0,-2.0768346786499023,0.9816083908081056,1.0952264070510864,0.5053539276123047,0.8554651141166687,0.8554651141166687,0.0,96.9023208618164,112.0,55521.328125,0.0,851.2723388671875,1.0,279.7571716308594,283.4562683105469,300.2388610839844,303.8884582519531,293.1499938964844,293.1499938964844,280.04998779296875,39600.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766220211982727,1.0,0.0,0.0,3.582843780517578,3.5828678607940674,8.565427833673311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.017578125,0.0,1486.17236328125,1895.4371337890625,0.0,2167.347900390625,0.8934469223022461,1.0,0.0,3.0,1.0,0.0
17667540,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8981437683105469,0.4013665318489074,0.3627655208110809,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8553639650344849,0.3476744890213012,0.3305694162845611,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7564527988433838,0.2376386225223541,0.1679101884365081,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7953059673309326,0.2762502133846283,0.2637105882167816,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6259868741035461,0.1326952427625656,0.6095973253250122,285.0356750488281,284.95001220703125,302.64630126953125,297.2590026855469,299.8125915527344,297.2614440917969,285.0321350097656,1.0,0.4195708930492401,1.0,1.0,0.720361590385437,1.0,-2.082037687301636,0.9836880564689636,1.098349690437317,0.5062560439109802,0.9848306179046632,0.9848306179046632,0.0,101.99243927001952,115.0,55336.0546875,0.0,874.0184326171875,1.0,280.0429077148437,283.58355712890625,300.2363586425781,303.79962158203125,293.1499938964844,293.1499938964844,279.75,32303.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576524019241333,1.0,0.0,0.0,3.739048480987549,3.739072561264038,9.3285785851549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.720703125,0.0,1606.1785888671875,1895.4371337890625,0.0,2092.013671875,0.9225077033042908,1.0,0.0,3.0,1.0,0.0
17667600,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8981437683105469,0.4013665318489074,0.3627655208110809,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8553639650344849,0.3476744890213012,0.3305694162845611,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7564527988433838,0.2376386225223541,0.1679101884365081,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7953059673309326,0.2762502133846283,0.2637105882167816,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6259868741035461,0.1326952427625656,0.6095973253250122,285.0356750488281,284.95001220703125,302.64630126953125,297.2590026855469,299.8125915527344,297.2614440917969,285.0321350097656,1.0,0.4195708930492401,1.0,1.0,0.720361590385437,1.0,-2.082037687301636,0.9836880564689636,1.098349690437317,0.5062560439109802,0.9848306179046632,0.9848306179046632,0.0,101.99243927001952,115.0,55336.0546875,0.0,874.0184326171875,1.0,280.0429077148437,283.58355712890625,300.2363586425781,303.79962158203125,293.1499938964844,293.1499938964844,279.75,32303.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576524019241333,1.0,0.0,0.0,3.739048480987549,3.739072561264038,9.3285785851549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.720703125,0.0,1606.1785888671875,1895.4371337890625,0.0,2092.013671875,0.9225077033042908,1.0,0.0,3.0,1.0,0.0
17667660,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8880522847175598,0.3991717398166656,0.3613240122795105,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8494720458984375,0.3499119281768799,0.3330901563167572,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7504263520240784,0.238256424665451,0.1686164587736129,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7885449528694153,0.2769909203052521,0.2647828161716461,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6205004453659058,0.1325524002313614,0.610254168510437,284.8875427246094,284.95001220703125,302.7113952636719,297.2943725585937,299.8408508300781,297.2576599121094,284.8938903808594,1.0,0.4237289130687713,1.0,1.0,0.7211512327194214,1.0,-2.086263656616211,0.9854446053504944,1.1008189916610718,0.507170557975769,0.8660098910331726,0.8660098910331726,0.0,106.50279998779295,103.0,56008.37890625,0.0,893.9066772460938,1.0,279.7568359375,283.4384155273437,300.31573486328125,303.9982604980469,293.1499938964844,293.1499938964844,280.04998779296875,39198.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766210675239563,1.0,0.0,0.0,3.631104230880737,3.6311285495758057,8.79773210726853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5947265625,0.0,1536.0572509765625,1895.4371337890625,0.0,2167.263671875,0.9036285281181335,1.0,0.0,3.0,1.0,0.0
17667720,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8880522847175598,0.3991717398166656,0.3613240122795105,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8494720458984375,0.3499119281768799,0.3330901563167572,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7504263520240784,0.238256424665451,0.1686164587736129,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7885449528694153,0.2769909203052521,0.2647828161716461,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6205004453659058,0.1325524002313614,0.610254168510437,284.8875427246094,284.95001220703125,302.7113952636719,297.2943725585937,299.8408508300781,297.2576599121094,284.8938903808594,1.0,0.4237289130687713,1.0,1.0,0.7211512327194214,1.0,-2.086263656616211,0.9854446053504944,1.1008189916610718,0.507170557975769,0.8660098910331726,0.8660098910331726,0.0,106.50279998779295,103.0,56008.37890625,0.0,893.9066772460938,1.0,279.7568359375,283.4384155273437,300.31573486328125,303.9982604980469,293.1499938964844,293.1499938964844,280.04998779296875,39198.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766210675239563,1.0,0.0,0.0,3.631104230880737,3.6311285495758057,8.79773210726853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5947265625,0.0,1536.0572509765625,1895.4371337890625,0.0,2167.263671875,0.9036285281181335,1.0,0.0,3.0,1.0,0.0
17667780,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8900944590568542,0.3983010351657867,0.3600986003875732,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8542857766151428,0.3528593778610229,0.3355534076690674,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7537834644317627,0.2394567728042602,0.1692510843276977,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7922648787498474,0.278296411037445,0.2657425999641418,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6224353313446045,0.132706269621849,0.6100624799728394,285.0351257324219,284.95001220703125,302.77423095703125,297.3276062011719,299.8722839355469,297.2618103027344,285.0316467285156,1.0,0.4224780201911926,1.0,1.0,0.7219409346580505,1.0,-2.089432001113892,0.9867028594017028,1.102729082107544,0.5077190399169922,0.9969010949134828,0.9969010949134828,0.0,105.02400970458984,91.0,55739.015625,0.0,891.5753173828125,1.0,280.043212890625,283.5728759765625,300.306884765625,303.8990783691406,293.1499938964844,293.1499938964844,279.75,32427.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758030891418457,1.0,0.0,0.0,3.7779266834259033,3.77795147895813,9.523582775727846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.25,0.0,1652.537353515625,1895.4371337890625,0.0,2095.323974609375,0.9313762784004213,1.0,0.0,3.0,1.0,0.0
17667840,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8900944590568542,0.3983010351657867,0.3600986003875732,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8542857766151428,0.3528593778610229,0.3355534076690674,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7537834644317627,0.2394567728042602,0.1692510843276977,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7922648787498474,0.278296411037445,0.2657425999641418,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6224353313446045,0.132706269621849,0.6100624799728394,285.0351257324219,284.95001220703125,302.77423095703125,297.3276062011719,299.8722839355469,297.2618103027344,285.0316467285156,1.0,0.4224780201911926,1.0,1.0,0.7219409346580505,1.0,-2.089432001113892,0.9867028594017028,1.102729082107544,0.5077190399169922,0.9969010949134828,0.9969010949134828,0.0,105.02400970458984,91.0,55739.015625,0.0,891.5753173828125,1.0,280.043212890625,283.5728759765625,300.306884765625,303.8990783691406,293.1499938964844,293.1499938964844,279.75,32427.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758030891418457,1.0,0.0,0.0,3.7779266834259033,3.77795147895813,9.523582775727846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.25,0.0,1652.537353515625,1895.4371337890625,0.0,2095.323974609375,0.9313762784004213,1.0,0.0,3.0,1.0,0.0
17667900,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8945778608322144,0.3974351286888122,0.3595361113548279,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8598844408988953,0.3541051149368286,0.3368152678012848,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7582660913467407,0.2398924082517624,0.1695913970470428,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7972092032432556,0.2787879109382629,0.2662543356418609,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.625625729560852,0.1327467411756515,0.61008220911026,284.87841796875,284.95001220703125,302.8046875,297.3433532714844,299.88623046875,297.261474609375,284.86529541015625,1.0,0.4206516444683075,1.0,1.0,0.7223358154296875,1.0,-2.0913219451904297,0.9874733686447144,1.1038486957550049,0.5081239938735962,0.8981117010116577,0.8981117010116577,0.0,102.63404846191406,91.0,56647.7890625,0.0,884.8079833984375,1.0,279.79449462890625,283.3905639648437,300.37994384765625,304.1460876464844,293.1499938964844,293.1499938964844,279.75,35971.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648481726646423,1.0,0.0,0.0,3.777493953704834,3.7775192260742174,9.52140055687778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.212890625,0.0,1679.468505859375,1895.4371337890625,0.0,2155.229248046875,0.9317710995674132,1.0,0.0,3.0,1.0,0.0
17667960,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8997116088867188,0.3962652087211609,0.3584396243095398,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8662909269332886,0.3551282286643982,0.337720513343811,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7633955478668213,0.2401445358991623,0.169718325138092,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8028432726860046,0.2790905237197876,0.2664766609668731,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6292759776115417,0.1326809674501419,0.6094014048576355,284.8786926269531,284.95001220703125,302.8344421386719,297.35845947265625,299.8981628417969,297.2582397460937,284.88507080078125,1.0,0.4181213080883026,1.0,1.0,0.7227368354797363,1.0,-2.0906965732574463,0.9869928359985352,1.1037036180496216,0.5078191757202148,0.8702261447906494,0.8702261447906494,0.0,99.75257873535156,79.0,56348.66015625,0.0,873.9708862304688,1.0,279.7566223144531,283.4206848144531,300.3799743652344,304.088623046875,293.1499938964844,293.1499938964844,280.04998779296875,39398.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665419578552246,1.0,0.0,0.0,3.669957876205444,3.669982671737671,8.987015007733135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.29296875,0.0,1581.052734375,1895.4371337890625,0.0,2170.19287109375,0.9121568202972412,1.0,0.0,3.0,1.0,0.0
17668020,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9179248213768004,0.3955750465393066,0.3571242392063141,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8856996893882751,0.3581503927707672,0.3399882018566131,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7794554233551025,0.2414591163396835,0.1702378839254379,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8192592859268188,0.2804926037788391,0.2672635912895202,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6408151984214783,0.1329812407493591,0.6086440086364746,285.03326416015625,284.95001220703125,302.8916015625,297.38653564453125,299.9271240234375,297.26300048828125,285.030029296875,1.0,0.4117202758789062,1.0,1.0,0.7235389351844788,1.0,-2.092494487762451,0.98757404088974,1.104920506477356,0.5079613924026489,1.0,1.0,0.0,91.889892578125,67.0,55999.5234375,0.0,847.5984497070312,1.0,280.0434265136719,283.5639953613281,300.3650817871094,303.9765319824219,293.1499938964844,293.1499938964844,279.75,32667.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581762671470642,1.0,0.0,0.0,3.804964542388916,3.804989337921143,9.660386695031775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.546875,0.0,1686.51220703125,1895.4371337890625,0.0,2096.595703125,0.9376591444015504,1.0,0.0,3.0,1.0,0.0
