time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9179248213768004,0.3955750465393066,0.3571242392063141,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8856996893882751,0.3581503927707672,0.3399882018566131,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7794554233551025,0.2414591163396835,0.1702378839254379,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8192592859268188,0.2804926037788391,0.2672635912895202,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6408151984214783,0.1329812407493591,0.6086440086364746,285.03326416015625,284.95001220703125,302.8916015625,297.38653564453125,299.9271240234375,297.26300048828125,285.030029296875,1.0,0.4117202758789062,1.0,1.0,0.7235389351844788,1.0,-2.092494487762451,0.98757404088974,1.104920506477356,0.5079613924026489,1.0,1.0,0.0,91.889892578125,67.0,55999.5234375,0.0,847.5984497070312,1.0,280.0434265136719,283.5639953613281,300.3650817871094,303.9765319824219,293.1499938964844,293.1499938964844,279.75,32667.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581762671470642,1.0,0.0,0.0,3.804964542388916,3.804989337921143,9.660386695031775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.546875,0.0,1686.51220703125,1895.4371337890625,0.0,2096.595703125,0.9376591444015504,1.0,0.0,3.0,1.0,0.0
17668140,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9444769620895386,0.3937268555164337,0.355492502450943,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9122348427772522,0.3604856133460998,0.3420721888542175,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8013784289360046,0.2422599047422409,0.1706745028495788,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8402100801467896,0.2813867926597595,0.2679427564144134,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6573728322982788,0.1331032961606979,0.6079283952713013,284.8768920898437,284.95001220703125,302.94537353515625,297.4114990234375,299.9501647949219,297.25994873046875,284.8830261230469,1.0,0.4040444195270538,1.0,1.0,0.724341094493866,1.0,-2.093523502349853,0.9877504706382751,1.1057729721069336,0.5079870820045471,0.8745959401130676,0.8745959401130676,0.0,82.7220458984375,55.0,56600.21484375,0.0,815.8372802734375,1.0,279.7562561035156,283.4113464355469,300.4325256347656,304.1587829589844,293.1499938964844,293.1499938964844,280.04998779296875,39397.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665783166885376,1.0,0.0,0.0,3.695699691772461,3.6957249641418457,9.113530836657446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.193359375,0.0,1610.3453369140625,1895.4371337890625,0.0,2170.5146484375,0.9179457426071168,1.0,0.0,3.0,1.0,0.0
17668200,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9444769620895386,0.3937268555164337,0.355492502450943,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9122348427772522,0.3604856133460998,0.3420721888542175,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8013784289360046,0.2422599047422409,0.1706745028495788,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8402100801467896,0.2813867926597595,0.2679427564144134,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6573728322982788,0.1331032961606979,0.6079283952713013,284.8768920898437,284.95001220703125,302.94537353515625,297.4114990234375,299.9501647949219,297.25994873046875,284.8830261230469,1.0,0.4040444195270538,1.0,1.0,0.724341094493866,1.0,-2.093523502349853,0.9877504706382751,1.1057729721069336,0.5079870820045471,0.8745959401130676,0.8745959401130676,0.0,82.7220458984375,55.0,56600.21484375,0.0,815.8372802734375,1.0,279.7562561035156,283.4113464355469,300.4325256347656,304.1587829589844,293.1499938964844,293.1499938964844,280.04998779296875,39397.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665783166885376,1.0,0.0,0.0,3.695699691772461,3.6957249641418457,9.113530836657446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.193359375,0.0,1610.3453369140625,1895.4371337890625,0.0,2170.5146484375,0.9179457426071168,1.0,0.0,3.0,1.0,0.0
17668260,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9781821966171264,0.3931927680969238,0.3542280495166778,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9522605538368224,0.3635643720626831,0.3442957997322082,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8299858570098877,0.243672639131546,0.1711923331022262,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8704900145530701,0.282877504825592,0.2687175869941711,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6818891763687134,0.1335319727659225,0.607310950756073,285.0350646972656,284.95001220703125,302.995361328125,297.4330749511719,299.9760131835937,297.2650451660156,285.0323486328125,1.0,0.3954696655273437,1.0,1.0,0.7250714898109436,1.0,-2.0954809188842773,0.988444685935974,1.1070363521575928,0.5081944465637207,1.0,1.0,0.0,72.4382095336914,58.0,56199.96875,0.0,780.8771362304688,1.0,280.04351806640625,283.5601501464844,300.41192626953125,304.0384826660156,293.1499938964844,293.1499938964844,279.75,32895.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582838535308838,1.0,0.0,0.0,3.821975708007813,3.822000980377197,9.746959221956786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.166015625,0.0,1708.7255859375,1895.4371337890625,0.0,2097.536865234375,0.9417168498039246,1.0,0.0,3.0,1.0,0.0
17668320,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9781821966171264,0.3931927680969238,0.3542280495166778,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9522605538368224,0.3635643720626831,0.3442957997322082,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8299858570098877,0.243672639131546,0.1711923331022262,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8704900145530701,0.282877504825592,0.2687175869941711,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6818891763687134,0.1335319727659225,0.607310950756073,285.0350646972656,284.95001220703125,302.995361328125,297.4330749511719,299.9760131835937,297.2650451660156,285.0323486328125,1.0,0.3954696655273437,1.0,1.0,0.7250714898109436,1.0,-2.0954809188842773,0.988444685935974,1.1070363521575928,0.5081944465637207,1.0,1.0,0.0,72.4382095336914,58.0,56199.96875,0.0,780.8771362304688,1.0,280.04351806640625,283.5601501464844,300.41192626953125,304.0384826660156,293.1499938964844,293.1499938964844,279.75,32895.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582838535308838,1.0,0.0,0.0,3.821975708007813,3.822000980377197,9.746959221956786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.166015625,0.0,1708.7255859375,1895.4371337890625,0.0,2097.536865234375,0.9417168498039246,1.0,0.0,3.0,1.0,0.0
17668380,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9960936307907104,0.391473650932312,0.3528506159782409,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9771074056625366,0.3659161925315857,0.3465452492237091,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.849426805973053,0.2445360720157623,0.1717829257249832,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.892475426197052,0.2838305532932281,0.2695997655391693,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6992650032043457,0.13375024497509,0.607729971408844,284.8793029785156,284.95001220703125,303.04119873046875,297.4508972167969,299.9954528808594,297.2618408203125,284.88427734375,1.0,0.3914060592651367,1.0,1.0,0.7258018851280212,1.0,-2.0988035202026367,0.9897998571395874,1.1090035438537598,0.5088614821434021,0.8811070919036865,0.8811070919036865,0.0,66.79975128173828,61.0,56870.1953125,0.0,763.6220703125,1.0,279.7571105957031,283.4043273925781,300.4722595214844,304.2166442871094,293.1499938964844,293.1499938964844,280.04998779296875,39161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668046355247498,1.0,0.0,0.0,3.722277879714966,3.722303152084351,9.245084697795392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.55078125,0.0,1639.203857421875,1895.4371337890625,0.0,2172.516357421875,0.92354553937912,1.0,0.0,3.0,1.0,0.0
17668440,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9960936307907104,0.391473650932312,0.3528506159782409,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9771074056625366,0.3659161925315857,0.3465452492237091,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.849426805973053,0.2445360720157623,0.1717829257249832,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.892475426197052,0.2838305532932281,0.2695997655391693,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6992650032043457,0.13375024497509,0.607729971408844,284.8793029785156,284.95001220703125,303.04119873046875,297.4508972167969,299.9954528808594,297.2618408203125,284.88427734375,1.0,0.3914060592651367,1.0,1.0,0.7258018851280212,1.0,-2.0988035202026367,0.9897998571395874,1.1090035438537598,0.5088614821434021,0.8811070919036865,0.8811070919036865,0.0,66.79975128173828,61.0,56870.1953125,0.0,763.6220703125,1.0,279.7571105957031,283.4043273925781,300.4722595214844,304.2166442871094,293.1499938964844,293.1499938964844,280.04998779296875,39161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668046355247498,1.0,0.0,0.0,3.722277879714966,3.722303152084351,9.245084697795392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.55078125,0.0,1639.203857421875,1895.4371337890625,0.0,2172.516357421875,0.92354553937912,1.0,0.0,3.0,1.0,0.0
17668500,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.3911080956459045,0.3513896763324737,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9834964275360109,0.3673312962055206,0.347624123096466,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8550694584846497,0.2451499104499817,0.1720539480447769,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8987438082695007,0.2844831049442291,0.2700048387050628,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.704012930393219,0.1339191496372223,0.6078869104385376,285.0313415527344,284.95001220703125,303.0624389648437,297.45831298828125,300.00567626953125,297.2626953125,285.041259765625,1.0,0.3903348445892334,1.0,1.0,0.7261671423912048,1.0,-2.0993480682373047,0.9899262189865112,1.109421968460083,0.5088726878166199,0.982050895690918,0.982050895690918,0.0,65.4024887084961,61.0,56238.80078125,0.0,759.0960693359375,1.0,280.0038757324219,283.5691223144531,300.42510986328125,304.0125732421875,293.1499938964844,293.1499938964844,280.04998779296875,34367.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760464072227478,1.0,0.0,0.0,3.760894775390625,3.760919570922852,9.43790610108408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.0048828125,0.0,1647.4937744140625,1895.4371337890625,0.0,2116.64453125,0.931139588356018,1.0,0.0,3.0,1.0,0.0
17668560,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.3913601636886596,0.3481331467628479,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9876630306243896,0.3689433634281158,0.3490633070468902,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8589352369308472,0.2459327578544616,0.1725444495677948,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9029318690299988,0.2853089272975921,0.2707062065601349,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7071061730384827,0.1341945230960846,0.6088116765022278,285.0359802246094,284.95001220703125,303.0824890136719,297.46466064453125,300.0167541503906,297.266357421875,285.0337829589844,1.0,0.3897421658039093,1.0,1.0,0.7265571355819702,1.0,-2.099601984024048,0.98989737033844,1.109704613685608,0.5088021755218506,1.0,1.0,0.0,64.61566925048828,64.0,56384.328125,0.0,756.5393676757812,1.0,280.0431823730469,283.5552978515625,300.4455871582031,304.0884704589844,293.1499938964844,293.1499938964844,279.75,33208.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589883208274841,1.0,0.0,0.0,3.8388984203338623,3.838923931121826,9.833463536779163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.6240234375,0.0,1731.69140625,1895.4371337890625,0.0,2103.705322265625,0.945697784423828,1.0,0.0,3.0,1.0,0.0
17668620,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.3909125924110412,0.3451470732688904,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9917239546775818,0.3711865842342376,0.3514179289340973,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8625222444534302,0.2467263638973236,0.1732388436794281,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9068915843963624,0.286199539899826,0.271735817193985,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7097657918930054,0.1343988478183746,0.6101177334785461,284.8790588378906,284.95001220703125,303.118896484375,297.4740295410156,300.0314025878906,297.2626342773437,284.8846130371094,1.0,0.3897627294063568,1.0,1.0,0.727337121963501,1.0,-2.1025829315185547,0.9910882115364076,1.111494779586792,0.5092713832855225,0.8842903971672058,0.8842903971672058,0.0,64.07996368408203,67.0,57017.24609375,0.0,757.1564331054688,1.0,279.7567749023437,283.3992004394531,300.4955444335937,304.2518310546875,293.1499938964844,293.1499938964844,280.04998779296875,39247.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674568891525269,1.0,0.0,0.0,3.73645544052124,3.736480951309204,9.315644433627311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.728515625,0.0,1656.3731689453125,1895.4371337890625,0.0,2178.2890625,0.9269337058067322,1.0,0.0,3.0,1.0,0.0
17668680,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.3909125924110412,0.3451470732688904,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9917239546775818,0.3711865842342376,0.3514179289340973,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8625222444534302,0.2467263638973236,0.1732388436794281,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9068915843963624,0.286199539899826,0.271735817193985,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7097657918930054,0.1343988478183746,0.6101177334785461,284.8790588378906,284.95001220703125,303.118896484375,297.4740295410156,300.0314025878906,297.2626342773437,284.8846130371094,1.0,0.3897627294063568,1.0,1.0,0.727337121963501,1.0,-2.1025829315185547,0.9910882115364076,1.111494779586792,0.5092713832855225,0.8842903971672058,0.8842903971672058,0.0,64.07996368408203,67.0,57017.24609375,0.0,757.1564331054688,1.0,279.7567749023437,283.3992004394531,300.4955444335937,304.2518310546875,293.1499938964844,293.1499938964844,280.04998779296875,39247.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674568891525269,1.0,0.0,0.0,3.73645544052124,3.736480951309204,9.315644433627311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.728515625,0.0,1656.3731689453125,1895.4371337890625,0.0,2178.2890625,0.9269337058067322,1.0,0.0,3.0,1.0,0.0
17668740,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9990000128746032,0.3909361362457275,0.3454515337944031,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9933364391326904,0.374153196811676,0.3539473414421081,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8635806441307068,0.2480973452329635,0.1740342825651168,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.907995581626892,0.2876524031162262,0.272890955209732,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7101548910140991,0.1348501294851303,0.6116308569908142,285.0458984375,284.95001220703125,303.1499938964844,297.4786682128906,300.0478820800781,297.26629638671875,285.0446472167969,1.0,0.3910715579986572,1.0,1.0,0.7281171083450317,1.0,-2.1101412773132324,0.9945582151412964,1.1155831813812256,0.5109995603561401,1.0,1.0,0.0,64.34315490722656,70.0,56616.0234375,0.0,764.6467895507812,1.0,280.0435485839844,283.5589599609375,300.4608459472656,304.1180114746094,293.1499938964844,293.1499938964844,279.75,33382.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598761320114136,1.0,0.0,0.0,3.8499655723571777,3.8499910831451416,9.890243291010847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.578125,0.0,1746.5699462890625,1895.4371337890625,0.0,2111.486328125,0.9482173919677734,1.0,0.0,3.0,1.0,0.0
17668800,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9990000128746032,0.3909361362457275,0.3454515337944031,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9933364391326904,0.374153196811676,0.3539473414421081,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8635806441307068,0.2480973452329635,0.1740342825651168,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.907995581626892,0.2876524031162262,0.272890955209732,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7101548910140991,0.1348501294851303,0.6116308569908142,285.0458984375,284.95001220703125,303.1499938964844,297.4786682128906,300.0478820800781,297.26629638671875,285.0446472167969,1.0,0.3910715579986572,1.0,1.0,0.7281171083450317,1.0,-2.1101412773132324,0.9945582151412964,1.1155831813812256,0.5109995603561401,1.0,1.0,0.0,64.34315490722656,70.0,56616.0234375,0.0,764.6467895507812,1.0,280.0435485839844,283.5589599609375,300.4608459472656,304.1180114746094,293.1499938964844,293.1499938964844,279.75,33382.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598761320114136,1.0,0.0,0.0,3.8499655723571777,3.8499910831451416,9.890243291010847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.578125,0.0,1746.5699462890625,1895.4371337890625,0.0,2111.486328125,0.9482173919677734,1.0,0.0,3.0,1.0,0.0
17668860,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9935604333877563,0.386469691991806,0.3490478992462158,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.984125018119812,0.3741673529148102,0.3547999560832977,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8525636792182922,0.2467016279697418,0.1736386120319366,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.895880401134491,0.2863129377365112,0.2724222242832184,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6983703374862671,0.1325863748788833,0.6051332950592041,284.87384033203125,284.95001220703125,303.17742919921875,297.4800109863281,300.0461120605469,297.2409362792969,284.8765869140625,1.0,0.3927520215511322,1.0,1.0,0.728965699672699,1.0,-2.106077194213867,0.9921672940254213,1.1139099597930908,0.5097237825393677,0.8869390487670898,0.8869390487670898,0.0,66.94713592529297,73.0,57146.265625,0.0,770.668701171875,1.0,279.7567749023437,283.384033203125,300.5037841796875,304.2785339355469,293.1499938964844,293.1499938964844,280.04998779296875,39113.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688686847686768,1.0,0.0,0.0,3.762605667114258,3.7626311779022217,9.44649457323976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.4931640625,0.0,1686.1097412109375,1895.4371337890625,0.0,2190.798828125,0.93225759267807,1.0,0.0,3.0,1.0,0.0
17668920,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9935604333877563,0.386469691991806,0.3490478992462158,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.984125018119812,0.3741673529148102,0.3547999560832977,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8525636792182922,0.2467016279697418,0.1736386120319366,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.895880401134491,0.2863129377365112,0.2724222242832184,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6983703374862671,0.1325863748788833,0.6051332950592041,284.87384033203125,284.95001220703125,303.17742919921875,297.4800109863281,300.0461120605469,297.2409362792969,284.8765869140625,1.0,0.3927520215511322,1.0,1.0,0.728965699672699,1.0,-2.106077194213867,0.9921672940254213,1.1139099597930908,0.5097237825393677,0.8869390487670898,0.8869390487670898,0.0,66.94713592529297,73.0,57146.265625,0.0,770.668701171875,1.0,279.7567749023437,283.384033203125,300.5037841796875,304.2785339355469,293.1499938964844,293.1499938964844,280.04998779296875,39113.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688686847686768,1.0,0.0,0.0,3.762605667114258,3.7626311779022217,9.44649457323976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.4931640625,0.0,1686.1097412109375,1895.4371337890625,0.0,2190.798828125,0.93225759267807,1.0,0.0,3.0,1.0,0.0
17668980,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9799360036849976,0.3842121660709381,0.3464179933071136,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9725178480148317,0.375645637512207,0.3559107184410095,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8407866954803467,0.2466925382614135,0.1734478622674942,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8826702833175659,0.286296933889389,0.2721671462059021,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6851096749305725,0.1311834007501602,0.5982548594474792,285.0199890136719,284.95001220703125,303.20318603515625,297.47979736328125,300.0530700683594,297.2338256835937,285.0167541503906,1.0,0.3941341936588287,1.0,1.0,0.7298142313957214,1.0,-2.096032857894897,0.9868884682655334,1.1091443300247192,0.5064775943756104,1.0,1.0,0.0,70.04154205322266,76.0,56284.04296875,0.0,772.7977294921875,1.0,280.0438537597656,283.533447265625,300.4562683105469,304.1028137207031,293.1499938964844,293.1499938964844,279.75,33497.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601789236068726,1.0,0.0,0.0,3.857653141021729,3.857678890228272,9.929780162565294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.044921875,0.0,1756.907470703125,1895.4371337890625,0.0,2114.142333984375,0.95010644197464,1.0,0.0,3.0,1.0,0.0
17669040,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9799360036849976,0.3842121660709381,0.3464179933071136,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9725178480148317,0.375645637512207,0.3559107184410095,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8407866954803467,0.2466925382614135,0.1734478622674942,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8826702833175659,0.286296933889389,0.2721671462059021,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6851096749305725,0.1311834007501602,0.5982548594474792,285.0199890136719,284.95001220703125,303.20318603515625,297.47979736328125,300.0530700683594,297.2338256835937,285.0167541503906,1.0,0.3941341936588287,1.0,1.0,0.7298142313957214,1.0,-2.096032857894897,0.9868884682655334,1.1091443300247192,0.5064775943756104,1.0,1.0,0.0,70.04154205322266,76.0,56284.04296875,0.0,772.7977294921875,1.0,280.0438537597656,283.533447265625,300.4562683105469,304.1028137207031,293.1499938964844,293.1499938964844,279.75,33497.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601789236068726,1.0,0.0,0.0,3.857653141021729,3.857678890228272,9.929780162565294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.044921875,0.0,1756.907470703125,1895.4371337890625,0.0,2114.142333984375,0.95010644197464,1.0,0.0,3.0,1.0,0.0
17669100,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9745518565177916,0.3830588459968567,0.3456487655639648,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9682762622833252,0.3763045370578766,0.3567412495613098,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8368003964424133,0.2466987371444702,0.1735686659812927,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8781065344810486,0.2863003015518188,0.2723270356655121,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6803639531135559,0.1306200474500656,0.5960344076156616,284.8618469238281,284.95001220703125,303.2154541015625,297.4791564941406,300.0563049316406,297.230224609375,284.84893798828125,1.0,0.3949430286884308,1.0,1.0,0.7302385568618774,1.0,-2.093778133392334,0.9856096506118774,1.1081684827804563,0.5056843757629395,0.8994074463844299,0.8994074463844299,0.0,71.31260681152344,76.0,57009.18359375,0.0,775.3733520507812,1.0,279.79315185546875,283.3526916503906,300.5101928710937,304.31707763671875,293.1499938964844,293.1499938964844,279.75,37006.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663054466247559,1.0,0.0,0.0,3.8395938873291016,3.8396201133728014,9.837027619141736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.853515625,0.0,1762.4324951171875,1895.4371337890625,0.0,2168.1015625,0.9463130235671996,1.0,0.0,3.0,1.0,0.0
17669160,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9679272770881652,0.3817114531993866,0.3445135354995727,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9629635810852052,0.3767903745174408,0.3572888076305389,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8321052193641663,0.2465860098600387,0.1735471189022064,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8727657794952393,0.2861784398555755,0.2722930014133453,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6751070618629456,0.1300354450941085,0.5936665534973145,284.8652648925781,284.95001220703125,303.2273254394531,297.4781494140625,300.0582580566406,297.2243347167969,284.8721008300781,1.0,0.3957353234291076,1.0,1.0,0.7305086255073547,1.0,-2.090162754058838,0.9837114214897156,1.1064512729644775,0.5045658349990845,0.868584156036377,0.868584156036377,0.0,72.77469635009766,79.0,56537.7265625,0.0,777.4404907226562,1.0,279.7562255859375,283.3895874023437,300.49334716796875,304.22857666015625,293.1499938964844,293.1499938964844,280.04998779296875,40434.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673043608665466,1.0,0.0,0.0,3.712390661239624,3.712416172027588,9.196035648528778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.4775390625,0.0,1637.44384765625,1895.4371337890625,0.0,2176.9384765625,0.9223337769508362,1.0,0.0,3.0,1.0,0.0
17669220,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9580436944961548,0.3807807564735412,0.3433384299278259,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.955694317817688,0.3788983225822449,0.3590649366378784,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8258321285247803,0.2473243027925491,0.1739343553781509,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8655498623847961,0.2868829071521759,0.2727872729301452,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6676515340805054,0.129459872841835,0.5906930565834045,285.0244140625,284.95001220703125,303.25006103515625,297.4751892089844,300.0694274902344,297.22625732421875,285.0212097167969,1.0,0.3975763618946075,1.0,1.0,0.7310488224029541,1.0,-2.088364839553833,0.9826425909996032,1.105722427368164,0.5037577748298645,0.99749094247818,0.99749094247818,0.0,75.14266204833984,82.0,55949.05859375,0.0,784.3040771484375,1.0,280.04364013671875,283.5406188964844,300.449951171875,304.07012939453125,293.1499938964844,293.1499938964844,279.75,33221.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581502795219421,1.0,0.0,0.0,3.826882362365722,3.8269076347351074,9.772001021701726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.470703125,0.0,1717.212158203125,1895.4371337890625,0.0,2096.3681640625,0.9429604411125184,1.0,0.0,3.0,1.0,0.0
17669280,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9580436944961548,0.3807807564735412,0.3433384299278259,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.955694317817688,0.3788983225822449,0.3590649366378784,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8258321285247803,0.2473243027925491,0.1739343553781509,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8655498623847961,0.2868829071521759,0.2727872729301452,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6676515340805054,0.129459872841835,0.5906930565834045,285.0244140625,284.95001220703125,303.25006103515625,297.4751892089844,300.0694274902344,297.22625732421875,285.0212097167969,1.0,0.3975763618946075,1.0,1.0,0.7310488224029541,1.0,-2.088364839553833,0.9826425909996032,1.105722427368164,0.5037577748298645,0.99749094247818,0.99749094247818,0.0,75.14266204833984,82.0,55949.05859375,0.0,784.3040771484375,1.0,280.04364013671875,283.5406188964844,300.449951171875,304.07012939453125,293.1499938964844,293.1499938964844,279.75,33221.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581502795219421,1.0,0.0,0.0,3.826882362365722,3.8269076347351074,9.772001021701726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.470703125,0.0,1717.212158203125,1895.4371337890625,0.0,2096.3681640625,0.9429604411125184,1.0,0.0,3.0,1.0,0.0
17669340,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9473338723182678,0.3788406252861023,0.3420336842536926,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9478743076324464,0.3802799582481384,0.3607298731803894,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8195087909698486,0.2476465851068496,0.1743659824132919,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8584033846855164,0.287178486585617,0.2733473777770996,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6606486439704895,0.1288414150476455,0.588725745677948,284.8737487792969,284.95001220703125,303.2714538574219,297.4710388183594,300.07568359375,297.22027587890625,284.8804931640625,1.0,0.3997029960155487,1.0,1.0,0.7315890192985535,1.0,-2.087630033493042,0.9820756316184998,1.1055543422698977,0.5033503174781799,0.8687843084335327,0.8687843084335327,0.0,77.72850036621094,85.0,56342.49609375,0.0,792.855712890625,1.0,279.75616455078125,283.3978881835937,300.4893798828125,304.2095947265625,293.1499938964844,293.1499938964844,280.04998779296875,40088.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660416960716248,1.0,0.0,0.0,3.691758155822754,3.691783428192138,9.094101756090822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.87109375,0.0,1611.0692138671875,1895.4371337890625,0.0,2165.77001953125,0.9175698161125184,1.0,0.0,3.0,1.0,0.0
17669400,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9473338723182678,0.3788406252861023,0.3420336842536926,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9478743076324464,0.3802799582481384,0.3607298731803894,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8195087909698486,0.2476465851068496,0.1743659824132919,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8584033846855164,0.287178486585617,0.2733473777770996,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6606486439704895,0.1288414150476455,0.588725745677948,284.8737487792969,284.95001220703125,303.2714538574219,297.4710388183594,300.07568359375,297.22027587890625,284.8804931640625,1.0,0.3997029960155487,1.0,1.0,0.7315890192985535,1.0,-2.087630033493042,0.9820756316184998,1.1055543422698977,0.5033503174781799,0.8687843084335327,0.8687843084335327,0.0,77.72850036621094,85.0,56342.49609375,0.0,792.855712890625,1.0,279.75616455078125,283.3978881835937,300.4893798828125,304.2095947265625,293.1499938964844,293.1499938964844,280.04998779296875,40088.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660416960716248,1.0,0.0,0.0,3.691758155822754,3.691783428192138,9.094101756090822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.87109375,0.0,1611.0692138671875,1895.4371337890625,0.0,2165.77001953125,0.9175698161125184,1.0,0.0,3.0,1.0,0.0
17669460,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9377899765968324,0.3782040178775787,0.3411714732646942,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9411051869392396,0.3824492394924164,0.3625946938991546,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8141415119171143,0.2486539632081985,0.1749671101570129,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8524439930915833,0.2881361842155456,0.2741167545318603,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6547449231147766,0.1285910755395889,0.5874243974685669,285.0296936035156,284.95001220703125,303.2916564941406,297.4657897949219,300.08660888671875,297.2237243652344,285.0263977050781,1.0,0.4020086526870727,1.0,1.0,0.7322037816047668,1.0,-2.088911294937134,0.982507824897766,1.106403350830078,0.503379225730896,0.9996874928474426,0.9996874928474426,0.0,80.20311737060547,88.0,55851.37109375,0.0,802.7838745117188,1.0,280.0435485839844,283.5438537597656,300.44390869140625,304.0572509765625,293.1499938964844,293.1499938964844,279.75,32966.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576041221618652,1.0,0.0,0.0,3.8168399333953857,3.816864967346192,9.72078055383463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.2021484375,0.0,1703.09375,1895.4371337890625,0.0,2091.59130859375,0.9405296444892884,1.0,0.0,3.0,1.0,0.0
17669520,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9377899765968324,0.3782040178775787,0.3411714732646942,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9411051869392396,0.3824492394924164,0.3625946938991546,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8141415119171143,0.2486539632081985,0.1749671101570129,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8524439930915833,0.2881361842155456,0.2741167545318603,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6547449231147766,0.1285910755395889,0.5874243974685669,285.0296936035156,284.95001220703125,303.2916564941406,297.4657897949219,300.08660888671875,297.2237243652344,285.0263977050781,1.0,0.4020086526870727,1.0,1.0,0.7322037816047668,1.0,-2.088911294937134,0.982507824897766,1.106403350830078,0.503379225730896,0.9996874928474426,0.9996874928474426,0.0,80.20311737060547,88.0,55851.37109375,0.0,802.7838745117188,1.0,280.0435485839844,283.5438537597656,300.44390869140625,304.0572509765625,293.1499938964844,293.1499938964844,279.75,32966.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576041221618652,1.0,0.0,0.0,3.8168399333953857,3.816864967346192,9.72078055383463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.2021484375,0.0,1703.09375,1895.4371337890625,0.0,2091.59130859375,0.9405296444892884,1.0,0.0,3.0,1.0,0.0
17669580,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9272377490997314,0.3764210641384125,0.3400393426418304,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9334594011306764,0.3838408589363098,0.3642840981483459,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8081355690956116,0.249121755361557,0.175523966550827,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8460931181907654,0.2885514497756958,0.2748248875141144,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6487829089164734,0.1281709969043731,0.5864979028701782,284.8750305175781,284.95001220703125,303.310791015625,297.45953369140625,300.09210205078125,297.2182312011719,284.8815612792969,1.0,0.4045019447803497,1.0,1.0,0.732818603515625,1.0,-2.089991807937622,0.9828147292137146,1.1071771383285522,0.5034542083740234,0.8708578944206238,0.8708578944206238,0.0,82.97916412353516,91.0,56315.390625,0.0,813.6152954101562,1.0,279.7561950683594,283.3955383300781,300.480712890625,304.1993713378906,293.1499938964844,293.1499938964844,280.04998779296875,39837.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660618424415588,1.0,0.0,0.0,3.692572593688965,3.6925976276397705,9.098114333028208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.474609375,0.0,1610.095703125,1895.4371337890625,0.0,2165.947998046875,0.9175226092338562,1.0,0.0,3.0,1.0,0.0
17669640,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9272377490997314,0.3764210641384125,0.3400393426418304,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9334594011306764,0.3838408589363098,0.3642840981483459,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8081355690956116,0.249121755361557,0.175523966550827,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8460931181907654,0.2885514497756958,0.2748248875141144,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6487829089164734,0.1281709969043731,0.5864979028701782,284.8750305175781,284.95001220703125,303.310791015625,297.45953369140625,300.09210205078125,297.2182312011719,284.8815612792969,1.0,0.4045019447803497,1.0,1.0,0.732818603515625,1.0,-2.089991807937622,0.9828147292137146,1.1071771383285522,0.5034542083740234,0.8708578944206238,0.8708578944206238,0.0,82.97916412353516,91.0,56315.390625,0.0,813.6152954101562,1.0,279.7561950683594,283.3955383300781,300.480712890625,304.1993713378906,293.1499938964844,293.1499938964844,280.04998779296875,39837.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660618424415588,1.0,0.0,0.0,3.692572593688965,3.6925976276397705,9.098114333028208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.474609375,0.0,1610.095703125,1895.4371337890625,0.0,2165.947998046875,0.9175226092338562,1.0,0.0,3.0,1.0,0.0
17669700,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9218339920043944,0.3760065138339996,0.3394076228141784,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.929445743560791,0.3848166763782501,0.3650420606136322,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8049044609069824,0.2495777457952499,0.1757568269968032,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8428325653076172,0.2889645099639892,0.2751048803329468,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6457487940788269,0.1280473619699478,0.5858433842658997,285.02716064453125,284.95001220703125,303.3199768066406,297.4560852050781,300.09637451171875,297.2185974121094,285.0367126464844,1.0,0.4057387411594391,1.0,1.0,0.7331260442733765,1.0,-2.0899698734283447,0.9827036261558532,1.1072663068771362,0.50328129529953,0.970946490764618,0.970946490764618,0.0,84.4309310913086,91.0,55666.78515625,0.0,818.7645874023438,1.0,280.0030517578125,283.5579833984375,300.4217224121094,303.9804077148437,293.1499938964844,293.1499938964844,280.04998779296875,34502.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595376372337341,1.0,0.0,0.0,3.733649015426636,3.7336738109588623,9.301656405114044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.8125,0.0,1616.7745361328125,1895.4371337890625,0.0,2108.518798828125,0.9251828193664552,1.0,0.0,3.0,1.0,0.0
17669760,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9180570840835572,0.3758752942085266,0.3392717540264129,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9268449544906616,0.3860048949718475,0.3661504089832306,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8027830719947815,0.2502193450927734,0.1761983782052993,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8406494855880737,0.2895623445510864,0.2756607830524444,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.643603503704071,0.1280404925346374,0.5858384966850281,285.0307922363281,284.95001220703125,303.3289794921875,297.45245361328125,300.1022033691406,297.2218933105469,285.0276794433594,1.0,0.4070771634578705,1.0,1.0,0.7334795594215393,1.0,-2.092327833175659,0.9837546348571776,1.1085731983184814,0.5037633180618286,1.0,1.0,0.0,85.64891052246094,94.0,55844.70703125,0.0,825.202880859375,1.0,280.04351806640625,283.5415954589844,300.4321594238281,304.0453186035156,293.1499938964844,293.1499938964844,279.75,32909.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579514980316162,1.0,0.0,0.0,3.8185977935791016,3.8186230659484863,9.729737939778715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5615234375,0.0,1704.76416015625,1895.4371337890625,0.0,2094.62939453125,0.9409796595573424,1.0,0.0,3.0,1.0,0.0
17669820,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9085385203361512,0.3741849064826965,0.3382284939289093,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.919663429260254,0.3873803913593292,0.3678345084190368,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7969886660575867,0.2507587671279907,0.1768124401569366,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8348926305770874,0.2900070250034332,0.2764076888561249,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6383647322654724,0.1277018338441848,0.5853398442268372,284.8749084472656,284.95001220703125,303.34637451171875,297.4446105957031,300.1068725585937,297.2165222167969,284.881103515625,1.0,0.4097628593444824,1.0,1.0,0.7341865301132202,1.0,-2.0941381454467773,0.984390914440155,1.1097471714019775,0.5040116906166077,0.8728394508361816,0.8728394508361816,0.0,88.58123016357422,97.0,56343.0546875,0.0,837.2757568359375,1.0,279.7561950683594,283.39068603515625,300.4668273925781,304.1871032714844,293.1499938964844,293.1499938964844,280.04998779296875,39666.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666001319885254,1.0,0.0,0.0,3.699545383453369,3.699570417404175,9.13250687517575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7568359375,0.0,1616.7996826171875,1895.4371337890625,0.0,2170.70751953125,0.9190094470977784,1.0,0.0,3.0,1.0,0.0
17669880,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9085385203361512,0.3741849064826965,0.3382284939289093,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.919663429260254,0.3873803913593292,0.3678345084190368,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7969886660575867,0.2507587671279907,0.1768124401569366,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8348926305770874,0.2900070250034332,0.2764076888561249,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6383647322654724,0.1277018338441848,0.5853398442268372,284.8749084472656,284.95001220703125,303.34637451171875,297.4446105957031,300.1068725585937,297.2165222167969,284.881103515625,1.0,0.4097628593444824,1.0,1.0,0.7341865301132202,1.0,-2.0941381454467773,0.984390914440155,1.1097471714019775,0.5040116906166077,0.8728394508361816,0.8728394508361816,0.0,88.58123016357422,97.0,56343.0546875,0.0,837.2757568359375,1.0,279.7561950683594,283.39068603515625,300.4668273925781,304.1871032714844,293.1499938964844,293.1499938964844,280.04998779296875,39666.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666001319885254,1.0,0.0,0.0,3.699545383453369,3.699570417404175,9.13250687517575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7568359375,0.0,1616.7996826171875,1895.4371337890625,0.0,2170.70751953125,0.9190094470977784,1.0,0.0,3.0,1.0,0.0
