time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9008272886276244,0.3737144768238067,0.3375328779220581,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9136587977409364,0.3895275592803955,0.3696860373020172,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7920631170272827,0.2519232630729675,0.1775356084108352,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8299570083618164,0.2910374999046325,0.2772659659385681,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6337860822677612,0.127627432346344,0.5849741101264954,285.0316162109375,284.95001220703125,303.3630676269531,297.43609619140625,300.1163024902344,297.2203063964844,285.02850341796875,1.0,0.4124712944030761,1.0,1.0,0.7348935604095459,1.0,-2.0969810485839844,0.9855656027793884,1.1114155054092407,0.5044490098953247,1.0,1.0,0.0,91.37226104736328,100.0,55865.703125,0.0,849.8035888671875,1.0,280.0435791015625,283.53814697265625,300.4164123535156,304.0311889648437,293.1499938964844,293.1499938964844,279.75,32939.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586020231246948,1.0,0.0,0.0,3.823820352554321,3.823845624923706,9.75637021838338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5888671875,0.0,1711.30078125,1895.4371337890625,0.0,2100.322021484375,0.9420923590660096,1.0,0.0,3.0,1.0,0.0
17670000,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9008272886276244,0.3737144768238067,0.3375328779220581,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9136587977409364,0.3895275592803955,0.3696860373020172,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7920631170272827,0.2519232630729675,0.1775356084108352,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8299570083618164,0.2910374999046325,0.2772659659385681,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6337860822677612,0.127627432346344,0.5849741101264954,285.0316162109375,284.95001220703125,303.3630676269531,297.43609619140625,300.1163024902344,297.2203063964844,285.02850341796875,1.0,0.4124712944030761,1.0,1.0,0.7348935604095459,1.0,-2.0969810485839844,0.9855656027793884,1.1114155054092407,0.5044490098953247,1.0,1.0,0.0,91.37226104736328,100.0,55865.703125,0.0,849.8035888671875,1.0,280.0435791015625,283.53814697265625,300.4164123535156,304.0311889648437,293.1499938964844,293.1499938964844,279.75,32939.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586020231246948,1.0,0.0,0.0,3.823820352554321,3.823845624923706,9.75637021838338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5888671875,0.0,1711.30078125,1895.4371337890625,0.0,2100.322021484375,0.9420923590660096,1.0,0.0,3.0,1.0,0.0
17670060,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8928502798080444,0.3721063435077667,0.3365669548511505,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9074105620384216,0.390880137681961,0.3713555037975311,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7868375778198242,0.2525261342525482,0.1781978458166122,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8247495293617249,0.2914971113204956,0.2780326902866363,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6291401982307434,0.1273336857557296,0.5847039222717285,284.8747253417969,284.95001220703125,303.37921142578125,297.4270935058594,300.1204528808594,297.2150573730469,284.8807983398437,1.0,0.4152490198612213,1.0,1.0,0.7356613278388977,1.0,-2.0992226600646973,0.986395537853241,1.112827181816101,0.5048035979270935,0.874722957611084,0.874722957611084,0.0,94.39036560058594,103.0,56383.10546875,0.0,862.6234741210938,1.0,279.75616455078125,283.3857116699219,300.44976806640625,304.172607421875,293.1499938964844,293.1499938964844,280.04998779296875,39606.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673328518867493,1.0,0.0,0.0,3.7073028087615967,3.707328081130981,9.1708460558948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.5009765625,0.0,1625.266357421875,1895.4371337890625,0.0,2177.190673828125,0.9206750392913818,1.0,0.0,3.0,1.0,0.0
17670120,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8928502798080444,0.3721063435077667,0.3365669548511505,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9074105620384216,0.390880137681961,0.3713555037975311,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7868375778198242,0.2525261342525482,0.1781978458166122,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8247495293617249,0.2914971113204956,0.2780326902866363,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6291401982307434,0.1273336857557296,0.5847039222717285,284.8747253417969,284.95001220703125,303.37921142578125,297.4270935058594,300.1204528808594,297.2150573730469,284.8807983398437,1.0,0.4152490198612213,1.0,1.0,0.7356613278388977,1.0,-2.0992226600646973,0.986395537853241,1.112827181816101,0.5048035979270935,0.874722957611084,0.874722957611084,0.0,94.39036560058594,103.0,56383.10546875,0.0,862.6234741210938,1.0,279.75616455078125,283.3857116699219,300.44976806640625,304.172607421875,293.1499938964844,293.1499938964844,280.04998779296875,39606.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673328518867493,1.0,0.0,0.0,3.7073028087615967,3.707328081130981,9.1708460558948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.5009765625,0.0,1625.266357421875,1895.4371337890625,0.0,2177.190673828125,0.9206750392913818,1.0,0.0,3.0,1.0,0.0
17670180,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.885982096195221,0.3717078566551208,0.335937350988388,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.902393639087677,0.3930108845233917,0.3731891810894012,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.782448947429657,0.2537579834461212,0.1789674162864685,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8202536702156067,0.2925428748130798,0.2789053618907928,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6250219345092773,0.1272950917482376,0.5845155715942383,285.0328674316406,284.95001220703125,303.3949279785156,297.41766357421875,300.12945556640625,297.2189636230469,285.0299987792969,1.0,0.4180189669132232,1.0,1.0,0.7364290952682495,1.0,-2.102409601211548,0.9877196550369264,1.1146899461746216,0.5053227543830872,1.0,1.0,0.0,97.24419403076172,106.0,55893.90625,0.0,875.7551879882812,1.0,280.0436096191406,283.5353088378906,300.3981628417969,304.0149841308594,293.1499938964844,293.1499938964844,279.75,33025.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593823075294495,1.0,0.0,0.0,3.8287291526794434,3.828754186630249,9.781434755495866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.66796875,0.0,1717.90966796875,1895.4371337890625,0.0,2107.156982421875,0.9432552456855774,1.0,0.0,3.0,1.0,0.0
17670240,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.885982096195221,0.3717078566551208,0.335937350988388,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.902393639087677,0.3930108845233917,0.3731891810894012,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.782448947429657,0.2537579834461212,0.1789674162864685,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8202536702156067,0.2925428748130798,0.2789053618907928,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6250219345092773,0.1272950917482376,0.5845155715942383,285.0328674316406,284.95001220703125,303.3949279785156,297.41766357421875,300.12945556640625,297.2189636230469,285.0299987792969,1.0,0.4180189669132232,1.0,1.0,0.7364290952682495,1.0,-2.102409601211548,0.9877196550369264,1.1146899461746216,0.5053227543830872,1.0,1.0,0.0,97.24419403076172,106.0,55893.90625,0.0,875.7551879882812,1.0,280.0436096191406,283.5353088378906,300.3981628417969,304.0149841308594,293.1499938964844,293.1499938964844,279.75,33025.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593823075294495,1.0,0.0,0.0,3.8287291526794434,3.828754186630249,9.781434755495866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.66796875,0.0,1717.90966796875,1895.4371337890625,0.0,2107.156982421875,0.9432552456855774,1.0,0.0,3.0,1.0,0.0
17670300,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.882907509803772,0.371105283498764,0.3357411026954651,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9002678990364075,0.3938098847866058,0.3742079436779022,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7805762887001038,0.2541943490505218,0.1794278621673584,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8182792067527771,0.2928873300552368,0.2794411182403564,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6232203841209412,0.1272236555814743,0.5847612023353577,284.8765563964844,284.95001220703125,303.4026794433594,297.412841796875,300.13238525390625,297.2181396484375,284.8641052246094,1.0,0.41946741938591,1.0,1.0,0.736812949180603,1.0,-2.104891777038574,0.9888091087341307,1.1160826683044434,0.5058831572532654,0.9066055417060852,0.9066055417060852,0.0,98.6378936767578,106.0,56755.7578125,0.0,883.03466796875,1.0,279.7943725585937,283.35400390625,300.4501953125,304.2357482910156,293.1499938964844,293.1499938964844,279.75,36337.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662867307662964,1.0,0.0,0.0,3.8233354091644287,3.823361158370972,9.753895255926182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.9921875,0.0,1737.3427734375,1895.4371337890625,0.0,2167.93603515625,0.9423340559005736,1.0,0.0,3.0,1.0,0.0
17670360,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8787543773651123,0.370183527469635,0.3350444436073303,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8971586227416992,0.3943475484848022,0.3748451769351959,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7778233289718628,0.2544291913509369,0.1796779930591583,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8154627680778503,0.2930186986923218,0.2796885371208191,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6207758784294128,0.127034842967987,0.5844020843505859,284.87554931640625,284.95001220703125,303.4103698730469,297.4079284667969,300.1333312988281,297.2138977050781,284.8811950683594,1.0,0.4208382964134216,1.0,1.0,0.737211287021637,1.0,-2.104988813400269,0.9887123107910156,1.1162766218185425,0.5057756900787354,0.8771244287490845,0.8771244287490845,0.0,100.30364990234376,109.0,56436.40625,0.0,889.0952758789062,1.0,279.7566223144531,283.38104248046875,300.4306945800781,304.156982421875,293.1499938964844,293.1499938964844,280.04998779296875,39515.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681184411048889,1.0,0.0,0.0,3.716288328170776,3.716313600540161,9.215355021297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.455078125,0.0,1634.958984375,1895.4371337890625,0.0,2184.148193359375,0.9225490689277648,1.0,0.0,3.0,1.0,0.0
17670420,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8725768327713013,0.3698531687259674,0.3344803750514984,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8927602767944336,0.3964675664901733,0.3766676783561706,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7739787697792053,0.2557317912578583,0.1804969608783722,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8112730979919434,0.2940800786018371,0.2805766761302948,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6169224381446838,0.1270246356725692,0.5843520760536194,285.0342712402344,284.95001220703125,303.42559814453125,297.39801025390625,300.1421813964844,297.218017578125,285.03173828125,1.0,0.4236361086368561,1.0,1.0,0.7380079030990601,1.0,-2.108484983444214,0.9901798963546752,1.1183050870895386,0.5063818097114563,1.0,1.0,0.0,103.18657684326172,112.0,55940.13671875,0.0,902.69384765625,1.0,280.0436096191406,283.532470703125,300.3787536621094,303.9983215332031,293.1499938964844,293.1499938964844,279.75,33098.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602395415306091,1.0,0.0,0.0,3.834400177001953,3.834425449371338,9.81043172032514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.947265625,0.0,1725.35693359375,1895.4371337890625,0.0,2114.674072265625,0.9446496367454528,1.0,0.0,3.0,1.0,0.0
17670480,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8725768327713013,0.3698531687259674,0.3344803750514984,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8927602767944336,0.3964675664901733,0.3766676783561706,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7739787697792053,0.2557317912578583,0.1804969608783722,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8112730979919434,0.2940800786018371,0.2805766761302948,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6169224381446838,0.1270246356725692,0.5843520760536194,285.0342712402344,284.95001220703125,303.42559814453125,297.39801025390625,300.1421813964844,297.218017578125,285.03173828125,1.0,0.4236361086368561,1.0,1.0,0.7380079030990601,1.0,-2.108484983444214,0.9901798963546752,1.1183050870895386,0.5063818097114563,1.0,1.0,0.0,103.18657684326172,112.0,55940.13671875,0.0,902.69384765625,1.0,280.0436096191406,283.532470703125,300.3787536621094,303.9983215332031,293.1499938964844,293.1499938964844,279.75,33098.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602395415306091,1.0,0.0,0.0,3.834400177001953,3.834425449371338,9.81043172032514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.947265625,0.0,1725.35693359375,1895.4371337890625,0.0,2114.674072265625,0.9446496367454528,1.0,0.0,3.0,1.0,0.0
17670540,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8660774230957031,0.3683998584747314,0.3336515128612518,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8880397081375122,0.3977899849414825,0.3783131241798401,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7699130773544312,0.2564697563648224,0.1812558472156524,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8067153692245483,0.2945683300495147,0.2813741564750671,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6128349304199219,0.1267904937267303,0.5843628644943237,284.8763427734375,284.95001220703125,303.4407958984375,297.3880310058594,300.14605712890625,297.21307373046875,284.8812255859375,1.0,0.4264739155769348,1.0,1.0,0.7388044595718384,1.0,-2.1113531589508057,0.9913105964660645,1.1200425624847412,0.5069224238395691,0.8799037933349609,0.8799037933349609,0.0,106.26828002929688,115.0,56513.4375,0.0,916.4548950195312,1.0,279.75701904296875,283.3753356933594,300.4105834960937,304.1409912109375,293.1499938964844,293.1499938964844,280.04998779296875,39376.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690006494522095,1.0,0.0,0.0,3.728283882141113,3.728309392929077,9.274942840420408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.240234375,0.0,1647.8267822265625,1895.4371337890625,0.0,2191.96923828125,0.925022304058075,1.0,0.0,3.0,1.0,0.0
17670600,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8660774230957031,0.3683998584747314,0.3336515128612518,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8880397081375122,0.3977899849414825,0.3783131241798401,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7699130773544312,0.2564697563648224,0.1812558472156524,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8067153692245483,0.2945683300495147,0.2813741564750671,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6128349304199219,0.1267904937267303,0.5843628644943237,284.8763427734375,284.95001220703125,303.4407958984375,297.3880310058594,300.14605712890625,297.21307373046875,284.8812255859375,1.0,0.4264739155769348,1.0,1.0,0.7388044595718384,1.0,-2.1113531589508057,0.9913105964660645,1.1200425624847412,0.5069224238395691,0.8799037933349609,0.8799037933349609,0.0,106.26828002929688,115.0,56513.4375,0.0,916.4548950195312,1.0,279.75701904296875,283.3753356933594,300.4105834960937,304.1409912109375,293.1499938964844,293.1499938964844,280.04998779296875,39376.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690006494522095,1.0,0.0,0.0,3.728283882141113,3.728309392929077,9.274942840420408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.240234375,0.0,1647.8267822265625,1895.4371337890625,0.0,2191.96923828125,0.925022304058075,1.0,0.0,3.0,1.0,0.0
17670660,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8605557084083557,0.3681396842002868,0.3331492841243744,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8841034173965454,0.3999105989933014,0.3801305890083313,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7665693759918213,0.2578482329845428,0.1821251213550567,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8027098774909973,0.2956474721431732,0.2822761833667755,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6090396046638489,0.1268041580915451,0.584419846534729,285.0358581542969,284.95001220703125,303.4560852050781,297.3780822753906,300.15509033203125,297.2174377441406,285.0335693359375,1.0,0.4292819201946258,1.0,1.0,0.7395999431610107,1.0,-2.1151232719421387,0.9929147958755492,1.1222083568572998,0.5076166391372681,1.0,1.0,0.0,109.1645965576172,118.0,55995.15625,0.0,930.4446411132812,1.0,280.04364013671875,283.5294189453125,300.3588256835937,303.9818725585937,293.1499938964844,293.1499938964844,279.75,33215.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611544728279114,1.0,0.0,0.0,3.841271162033081,3.841296672821045,9.845623480941867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.142578125,0.0,1734.632568359375,1895.4371337890625,0.0,2122.706298828125,0.9462330341339112,1.0,0.0,3.0,1.0,0.0
17670720,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8605557084083557,0.3681396842002868,0.3331492841243744,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8841034173965454,0.3999105989933014,0.3801305890083313,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7665693759918213,0.2578482329845428,0.1821251213550567,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8027098774909973,0.2956474721431732,0.2822761833667755,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6090396046638489,0.1268041580915451,0.584419846534729,285.0358581542969,284.95001220703125,303.4560852050781,297.3780822753906,300.15509033203125,297.2174377441406,285.0335693359375,1.0,0.4292819201946258,1.0,1.0,0.7395999431610107,1.0,-2.1151232719421387,0.9929147958755492,1.1222083568572998,0.5076166391372681,1.0,1.0,0.0,109.1645965576172,118.0,55995.15625,0.0,930.4446411132812,1.0,280.04364013671875,283.5294189453125,300.3588256835937,303.9818725585937,293.1499938964844,293.1499938964844,279.75,33215.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611544728279114,1.0,0.0,0.0,3.841271162033081,3.841296672821045,9.845623480941867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.142578125,0.0,1734.632568359375,1895.4371337890625,0.0,2122.706298828125,0.9462330341339112,1.0,0.0,3.0,1.0,0.0
17670780,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8547549843788147,0.3667705059051513,0.3323956727981567,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8798843026161194,0.4012392163276672,0.3817837238311767,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7630318403244019,0.2586650848388672,0.1829398721456527,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7984645366668701,0.2961581945419311,0.2830958366394043,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6050797700881958,0.1265968084335327,0.5845495462417603,284.8778076171875,284.95001220703125,303.4715881347656,297.3682556152344,300.1592712402344,297.2128295898437,284.8828125,1.0,0.4321283996105194,1.0,1.0,0.7403953671455383,1.0,-2.118327379226685,0.9942127466201782,1.124114751815796,0.5082636475563049,0.8831247687339783,0.8831247687339783,0.0,112.24999237060548,121.0,56590.6640625,0.0,944.6185302734376,1.0,279.7567749023437,283.3716125488281,300.3909912109375,304.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,39309.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699248790740967,1.0,0.0,0.0,3.737066984176636,3.7370924949646,9.318694083049196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.3818359375,0.0,1657.5635986328125,1895.4371337890625,0.0,2200.171142578125,0.9270636439323424,1.0,0.0,3.0,1.0,0.0
17670840,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8547549843788147,0.3667705059051513,0.3323956727981567,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8798843026161194,0.4012392163276672,0.3817837238311767,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7630318403244019,0.2586650848388672,0.1829398721456527,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7984645366668701,0.2961581945419311,0.2830958366394043,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6050797700881958,0.1265968084335327,0.5845495462417603,284.8778076171875,284.95001220703125,303.4715881347656,297.3682556152344,300.1592712402344,297.2128295898437,284.8828125,1.0,0.4321283996105194,1.0,1.0,0.7403953671455383,1.0,-2.118327379226685,0.9942127466201782,1.124114751815796,0.5082636475563049,0.8831247687339783,0.8831247687339783,0.0,112.24999237060548,121.0,56590.6640625,0.0,944.6185302734376,1.0,279.7567749023437,283.3716125488281,300.3909912109375,304.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,39309.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699248790740967,1.0,0.0,0.0,3.737066984176636,3.7370924949646,9.318694083049196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.3818359375,0.0,1657.5635986328125,1895.4371337890625,0.0,2200.171142578125,0.9270636439323424,1.0,0.0,3.0,1.0,0.0
17670900,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8517953157424927,0.366521954536438,0.3319305181503296,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8776775002479553,0.4021820425987243,0.3825083673000335,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7611773610115051,0.2592920362949371,0.1832925975322723,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7962307333946228,0.296606957912445,0.2834137678146362,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6029508113861084,0.1265581399202346,0.584327220916748,285.0290832519531,284.95001220703125,303.4794616699219,297.3634338378906,300.1630554199219,297.2135009765625,285.0389404296875,1.0,0.4334962666034698,1.0,1.0,0.7407931089401245,1.0,-2.1191742420196533,0.9945012331008912,1.1246731281280518,0.5083263516426086,0.9829825162887572,0.9829825162887572,0.0,113.8288803100586,121.0,55910.390625,0.0,951.12890625,1.0,280.004150390625,283.5362243652344,300.3309020996094,303.9049377441406,293.1499938964844,293.1499938964844,280.04998779296875,34520.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636138200759888,1.0,0.0,0.0,3.773668050765991,3.773693084716797,9.502124385107892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.681640625,0.0,1663.712890625,1895.4371337890625,0.0,2144.343994140625,0.934091091156006,1.0,0.0,3.0,1.0,0.0
17670960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8498234152793884,0.3665735721588135,0.3319550156593323,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8763715028762817,0.4033644497394562,0.3836055397987366,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7601382732391357,0.2601209878921509,0.1838634610176086,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7948293089866638,0.2972559034824371,0.2840162515640259,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6014910936355591,0.126632884144783,0.5847137570381165,285.0373229980469,284.95001220703125,303.4874267578125,297.35870361328125,300.168701171875,297.2174377441406,285.0356750488281,1.0,0.4349424839019775,1.0,1.0,0.7412070035934448,1.0,-2.1223928928375244,0.9959582686424256,1.126434564590454,0.5090469121932983,1.0,1.0,0.0,115.15235137939452,109.0,56065.5546875,0.0,959.0070190429688,1.0,280.0433044433594,283.52642822265625,300.3397827148437,303.9668884277344,293.1499938964844,293.1499938964844,279.75,33363.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621360421180725,1.0,0.0,0.0,3.848412752151489,3.848438262939453,9.882265885607922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.177734375,0.0,1744.5203857421875,1895.4371337890625,0.0,2131.333984375,0.9479405283927916,1.0,0.0,3.0,1.0,0.0
17671020,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8528562784194946,0.3652980327606201,0.3310759663581848,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8815870881080627,0.4047081768512726,0.3850591480731964,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7645711898803711,0.2610290348529815,0.1845821887254715,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7991806864738464,0.2977989017963409,0.2846511006355285,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6042370200157166,0.1264631897211074,0.5839834809303284,284.8768615722656,284.95001220703125,303.5036926269531,297.3495178222656,300.1732788085937,297.21319580078125,284.88165283203125,1.0,0.4328765869140625,1.0,1.0,0.7420348525047302,1.0,-2.1238386631011963,0.9963684678077698,1.1274702548980713,0.5092313289642334,0.8849045634269714,0.8849045634269714,0.0,112.87794494628906,97.0,56646.82421875,0.0,952.1714477539062,1.0,279.7567138671875,283.3653259277344,300.3720703125,304.1108703613281,293.1499938964844,293.1499938964844,280.04998779296875,39296.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770837128162384,1.0,0.0,0.0,3.747319221496582,3.747344970703125,9.369894087285502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3037109375,0.0,1669.482421875,1895.4371337890625,0.0,2208.27587890625,0.9292955994606018,1.0,0.0,3.0,1.0,0.0
17671080,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8528562784194946,0.3652980327606201,0.3310759663581848,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8815870881080627,0.4047081768512726,0.3850591480731964,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7645711898803711,0.2610290348529815,0.1845821887254715,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7991806864738464,0.2977989017963409,0.2846511006355285,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6042370200157166,0.1264631897211074,0.5839834809303284,284.8768615722656,284.95001220703125,303.5036926269531,297.3495178222656,300.1732788085937,297.21319580078125,284.88165283203125,1.0,0.4328765869140625,1.0,1.0,0.7420348525047302,1.0,-2.1238386631011963,0.9963684678077698,1.1274702548980713,0.5092313289642334,0.8849045634269714,0.8849045634269714,0.0,112.87794494628906,97.0,56646.82421875,0.0,952.1714477539062,1.0,279.7567138671875,283.3653259277344,300.3720703125,304.1108703613281,293.1499938964844,293.1499938964844,280.04998779296875,39296.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770837128162384,1.0,0.0,0.0,3.747319221496582,3.747344970703125,9.369894087285502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3037109375,0.0,1669.482421875,1895.4371337890625,0.0,2208.27587890625,0.9292955994606018,1.0,0.0,3.0,1.0,0.0
17671140,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8630567193031311,0.3652317225933075,0.3304043710231781,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8944143652915955,0.4068872332572937,0.3865648210048675,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7755221724510193,0.2626238167285919,0.1853308677673339,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8102256059646606,0.2989684045314789,0.2852730751037597,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6121092438697815,0.1265840083360672,0.5827879309654236,285.03436279296875,284.95001220703125,303.5205993652344,297.3407897949219,300.183349609375,297.2185974121094,285.0325012207031,1.0,0.4279698133468628,1.0,1.0,0.7428627014160156,1.0,-2.1250457763671875,0.9966903924942015,1.1283555030822754,0.509239673614502,1.0,1.0,0.0,106.75057983398438,85.0,56051.3984375,0.0,931.1571655273438,1.0,280.0433654785156,283.5194396972656,300.32098388671875,303.9486389160156,293.1499938964844,293.1499938964844,279.75,33496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628337740898132,1.0,0.0,0.0,3.855098009109497,3.85512375831604,9.916631142914412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0537109375,0.0,1753.7613525390625,1895.4371337890625,0.0,2137.473876953125,0.949304699897766,1.0,0.0,3.0,1.0,0.0
17671200,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8630567193031311,0.3652317225933075,0.3304043710231781,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8944143652915955,0.4068872332572937,0.3865648210048675,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7755221724510193,0.2626238167285919,0.1853308677673339,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8102256059646606,0.2989684045314789,0.2852730751037597,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6121092438697815,0.1265840083360672,0.5827879309654236,285.03436279296875,284.95001220703125,303.5205993652344,297.3407897949219,300.183349609375,297.2185974121094,285.0325012207031,1.0,0.4279698133468628,1.0,1.0,0.7428627014160156,1.0,-2.1250457763671875,0.9966903924942015,1.1283555030822754,0.509239673614502,1.0,1.0,0.0,106.75057983398438,85.0,56051.3984375,0.0,931.1571655273438,1.0,280.0433654785156,283.5194396972656,300.32098388671875,303.9486389160156,293.1499938964844,293.1499938964844,279.75,33496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628337740898132,1.0,0.0,0.0,3.855098009109497,3.85512375831604,9.916631142914412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0537109375,0.0,1753.7613525390625,1895.4371337890625,0.0,2137.473876953125,0.949304699897766,1.0,0.0,3.0,1.0,0.0
17671260,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.878454327583313,0.3641262054443359,0.3294520974159241,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9132388830184937,0.4083116948604584,0.3878602087497711,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7913393974304199,0.2637011110782623,0.18599434196949,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8250739574432373,0.2996153831481933,0.285770833492279,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6229218244552612,0.1265436112880706,0.5815097689628601,284.8756408691406,284.95001220703125,303.5381774902344,297.3326721191406,300.1889038085937,297.2151794433594,284.88055419921875,1.0,0.4212955236434936,1.0,1.0,0.7436860203742981,1.0,-2.1253228187561035,0.9965284466743468,1.1287944316864014,0.5090988278388977,0.8838695883750916,0.8838695883750916,0.0,98.62606048583984,73.0,56597.3203125,0.0,902.008544921875,1.0,279.7566833496094,283.3614501953125,300.3537902832031,304.08917236328125,293.1499938964844,293.1499938964844,280.04998779296875,39426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712324261665344,1.0,0.0,0.0,3.747910261154175,3.747935771942138,9.372849376632076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.888671875,0.0,1671.1767578125,1895.4371337890625,0.0,2211.7900390625,0.9295376539230348,1.0,0.0,3.0,1.0,0.0
17671320,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.878454327583313,0.3641262054443359,0.3294520974159241,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9132388830184937,0.4083116948604584,0.3878602087497711,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7913393974304199,0.2637011110782623,0.18599434196949,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8250739574432373,0.2996153831481933,0.285770833492279,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6229218244552612,0.1265436112880706,0.5815097689628601,284.8756408691406,284.95001220703125,303.5381774902344,297.3326721191406,300.1889038085937,297.2151794433594,284.88055419921875,1.0,0.4212955236434936,1.0,1.0,0.7436860203742981,1.0,-2.1253228187561035,0.9965284466743468,1.1287944316864014,0.5090988278388977,0.8838695883750916,0.8838695883750916,0.0,98.62606048583984,73.0,56597.3203125,0.0,902.008544921875,1.0,279.7566833496094,283.3614501953125,300.3537902832031,304.08917236328125,293.1499938964844,293.1499938964844,280.04998779296875,39426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712324261665344,1.0,0.0,0.0,3.747910261154175,3.747935771942138,9.372849376632076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.888671875,0.0,1671.1767578125,1895.4371337890625,0.0,2211.7900390625,0.9295376539230348,1.0,0.0,3.0,1.0,0.0
17671380,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9007999897003174,0.3642275035381317,0.3288003206253052,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9415566325187684,0.4105873703956604,0.3893143832683563,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8129376173019409,0.2654734849929809,0.1867633610963821,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8453128337860107,0.3008987307548523,0.2863595485687256,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6374063491821289,0.1267999112606048,0.5802635550498962,285.0350952148437,284.95001220703125,303.556640625,297.3252258300781,300.2001953125,297.2214660644531,285.0331726074219,1.0,0.4134244620800018,1.0,1.0,0.7445093989372253,1.0,-2.126415014266968,0.9967979192733764,1.1296170949935913,0.509083092212677,1.0,1.0,0.0,88.96782684326172,61.0,56003.35546875,0.0,868.0560302734375,1.0,280.0435791015625,283.5173645019531,300.3042297363281,303.9277648925781,293.1499938964844,293.1499938964844,279.75,33465.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630066871643066,1.0,0.0,0.0,3.8546395301818848,3.8546650409698486,9.91427100416331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.021484375,0.0,1752.9561767578125,1895.4371337890625,0.0,2138.995849609375,0.9493446946144104,1.0,0.0,3.0,1.0,0.0
17671440,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9007999897003174,0.3642275035381317,0.3288003206253052,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9415566325187684,0.4105873703956604,0.3893143832683563,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8129376173019409,0.2654734849929809,0.1867633610963821,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8453128337860107,0.3008987307548523,0.2863595485687256,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6374063491821289,0.1267999112606048,0.5802635550498962,285.0350952148437,284.95001220703125,303.556640625,297.3252258300781,300.2001953125,297.2214660644531,285.0331726074219,1.0,0.4134244620800018,1.0,1.0,0.7445093989372253,1.0,-2.126415014266968,0.9967979192733764,1.1296170949935913,0.509083092212677,1.0,1.0,0.0,88.96782684326172,61.0,56003.35546875,0.0,868.0560302734375,1.0,280.0435791015625,283.5173645019531,300.3042297363281,303.9277648925781,293.1499938964844,293.1499938964844,279.75,33465.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630066871643066,1.0,0.0,0.0,3.8546395301818848,3.8546650409698486,9.91427100416331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.021484375,0.0,1752.9561767578125,1895.4371337890625,0.0,2138.995849609375,0.9493446946144104,1.0,0.0,3.0,1.0,0.0
17671500,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.915804922580719,0.3639205694198608,0.3286027014255523,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9584444761276244,0.4114810824394226,0.3901588022708893,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8254971504211426,0.2661974430084228,0.1872295886278152,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8584222793579102,0.3013851344585418,0.286763072013855,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6468682885169983,0.1268983781337738,0.579998791217804,284.8812561035156,284.95001220703125,303.56622314453125,297.3218078613281,300.2045593261719,297.2219543457031,284.8681030273437,1.0,0.409243106842041,1.0,1.0,0.7449210286140442,1.0,-2.1279213428497314,0.9973958730697632,1.1305253505706787,0.5093921422958374,0.9159660935401917,0.9159660935401917,0.0,83.75628662109375,61.0,56888.7265625,0.0,850.55712890625,1.0,279.7934875488281,283.3359375,300.357177734375,304.1493530273437,293.1499938964844,293.1499938964844,279.75,36238.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696641087532043,1.0,0.0,0.0,3.8519093990325928,3.851935625076294,9.900232953441446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5888671875,0.0,1771.5029296875,1895.4371337890625,0.0,2197.85595703125,0.9488937258720398,1.0,0.0,3.0,1.0,0.0
17671560,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9326350092887878,0.3632820248603821,0.3279177248477936,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9746121764183044,0.4120961427688598,0.3906116187572479,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8385612964630127,0.266712337732315,0.1874812990427017,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8726686835289001,0.3016500473022461,0.2868756651878357,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6572328209877014,0.1268865764141082,0.5791620016098022,284.8739013671875,284.95001220703125,303.5760498046875,297.318603515625,300.2069702148437,297.2186889648437,284.8794860839844,1.0,0.4048236012458801,1.0,1.0,0.7453179955482483,1.0,-2.127077341079712,0.9968344569206238,1.1302428245544434,0.5090597867965698,0.8828161954879761,0.8828161954879761,0.0,78.65995025634766,49.0,56557.22265625,0.0,831.32080078125,1.0,279.75616455078125,283.357666015625,300.3401184082031,304.0727233886719,293.1499938964844,293.1499938964844,280.04998779296875,39522.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771402895450592,1.0,0.0,0.0,3.747664451599121,3.747689962387085,9.371619853482116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.111328125,0.0,1671.6209716796875,1895.4371337890625,0.0,2213.306396484375,0.9294106364250184,1.0,0.0,3.0,1.0,0.0
17671620,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9715242981910706,0.3634848892688751,0.3273637294769287,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.4146856963634491,0.3826424777507782,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8718271255493164,0.2686080634593963,0.188337817788124,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9085553288459778,0.3029990196228027,0.2875284552574157,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6838497519493103,0.127229243516922,0.578318178653717,285.0301818847656,284.95001220703125,303.5965881347656,297.3128967285156,300.2191467285156,297.22613525390625,285.02459716796875,1.0,0.3954156339168548,1.0,1.0,0.7461119294166565,1.0,-2.1222622394561768,0.9945822358131408,1.1276800632476809,0.5058861970901489,1.0,1.0,0.0,68.3468017578125,52.0,55841.5234375,0.0,787.9711303710938,1.0,280.0432434082031,283.50701904296875,300.29205322265625,303.91180419921875,293.1499938964844,293.1499938964844,279.75,33533.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631524205207825,1.0,0.0,0.0,3.855098009109497,3.855123519897461,9.916630006046034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.994140625,0.0,1754.05517578125,1895.4371337890625,0.0,2140.279296875,0.9494590759277344,1.0,0.0,3.0,1.0,0.0
17671680,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9715242981910706,0.3634848892688751,0.3273637294769287,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.4146856963634491,0.3826424777507782,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8718271255493164,0.2686080634593963,0.188337817788124,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9085553288459778,0.3029990196228027,0.2875284552574157,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6838497519493103,0.127229243516922,0.578318178653717,285.0301818847656,284.95001220703125,303.5965881347656,297.3128967285156,300.2191467285156,297.22613525390625,285.02459716796875,1.0,0.3954156339168548,1.0,1.0,0.7461119294166565,1.0,-2.1222622394561768,0.9945822358131408,1.1276800632476809,0.5058861970901489,1.0,1.0,0.0,68.3468017578125,52.0,55841.5234375,0.0,787.9711303710938,1.0,280.0432434082031,283.50701904296875,300.29205322265625,303.91180419921875,293.1499938964844,293.1499938964844,279.75,33533.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631524205207825,1.0,0.0,0.0,3.855098009109497,3.855123519897461,9.916630006046034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.994140625,0.0,1754.05517578125,1895.4371337890625,0.0,2140.279296875,0.9494590759277344,1.0,0.0,3.0,1.0,0.0
17671740,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9843249917030334,0.3625360131263733,0.3267633616924286,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.420071542263031,0.3657923340797424,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8867087364196777,0.2698072791099548,0.1892391592264175,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9251598119735718,0.3036558628082275,0.2882438600063324,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6949864029884338,0.1273105293512344,0.5784993171691895,284.8663330078125,284.95001220703125,303.61834716796875,297.3081970214844,300.23809814453125,297.24737548828125,284.8731994628906,1.0,0.3892064690589905,1.0,1.0,0.7469059228897095,1.0,-2.0987443923950195,0.9822198748588562,1.116524577140808,0.5009481310844421,0.8644387125968933,0.8644387125968933,0.0,64.4200668334961,55.0,55743.10546875,0.0,755.0880126953125,1.0,279.7565612792969,283.3628845214844,300.31915283203125,304.0043029785156,293.1499938964844,293.1499938964844,280.04998779296875,40769.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696065306663513,1.0,0.0,0.0,3.688998460769653,3.689023733139038,9.080509926207014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.962890625,0.0,1613.05615234375,1895.4371337890625,0.0,2197.34521484375,0.9179217219352722,1.0,0.0,3.0,1.0,0.0
