time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9843249917030334,0.3625360131263733,0.3267633616924286,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.420071542263031,0.3657923340797424,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8867087364196777,0.2698072791099548,0.1892391592264175,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9251598119735718,0.3036558628082275,0.2882438600063324,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6949864029884338,0.1273105293512344,0.5784993171691895,284.8663330078125,284.95001220703125,303.61834716796875,297.3081970214844,300.23809814453125,297.24737548828125,284.8731994628906,1.0,0.3892064690589905,1.0,1.0,0.7469059228897095,1.0,-2.0987443923950195,0.9822198748588562,1.116524577140808,0.5009481310844421,0.8644387125968933,0.8644387125968933,0.0,64.4200668334961,55.0,55743.10546875,0.0,755.0880126953125,1.0,279.7565612792969,283.3628845214844,300.31915283203125,304.0043029785156,293.1499938964844,293.1499938964844,280.04998779296875,40769.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696065306663513,1.0,0.0,0.0,3.688998460769653,3.689023733139038,9.080509926207014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.962890625,0.0,1613.05615234375,1895.4371337890625,0.0,2197.34521484375,0.9179217219352722,1.0,0.0,3.0,1.0,0.0
17671860,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9924570322036744,0.3626818656921386,0.3264459371566772,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.4268079102039337,0.3545296788215637,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8980757594108582,0.2717407941818237,0.1903484612703323,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9376346468925476,0.3049705326557159,0.2891715168952942,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7030907869338989,0.1277040094137191,0.5793220400810242,285.0139465332031,284.95001220703125,303.6414489746094,297.3046569824219,300.2657775878906,297.28143310546875,285.01043701171875,1.0,0.3858480155467987,1.0,1.0,0.7473098039627075,1.0,-2.088369369506836,0.9769598245620728,1.1114096641540527,0.4979127645492553,0.9814518690109252,0.9814518690109252,0.0,61.97257614135742,73.0,54987.76171875,0.0,737.4553833007812,1.0,280.0434875488281,283.50439453125,300.2739562988281,303.8351135253906,293.1499938964844,293.1499938964844,279.75,33454.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593658566474915,1.0,0.0,0.0,3.8004884719848633,3.800513505935669,9.637672064854996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.2939453125,0.0,1687.297119140625,1895.4371337890625,0.0,2107.01318359375,0.9371273517608644,1.0,0.0,3.0,1.0,0.0
17671920,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9924570322036744,0.3626818656921386,0.3264459371566772,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.4268079102039337,0.3545296788215637,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8980757594108582,0.2717407941818237,0.1903484612703323,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9376346468925476,0.3049705326557159,0.2891715168952942,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7030907869338989,0.1277040094137191,0.5793220400810242,285.0139465332031,284.95001220703125,303.6414489746094,297.3046569824219,300.2657775878906,297.28143310546875,285.01043701171875,1.0,0.3858480155467987,1.0,1.0,0.7473098039627075,1.0,-2.088369369506836,0.9769598245620728,1.1114096641540527,0.4979127645492553,0.9814518690109252,0.9814518690109252,0.0,61.97257614135742,73.0,54987.76171875,0.0,737.4553833007812,1.0,280.0434875488281,283.50439453125,300.2739562988281,303.8351135253906,293.1499938964844,293.1499938964844,279.75,33454.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593658566474915,1.0,0.0,0.0,3.8004884719848633,3.800513505935669,9.637672064854996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.2939453125,0.0,1687.297119140625,1895.4371337890625,0.0,2107.01318359375,0.9371273517608644,1.0,0.0,3.0,1.0,0.0
17671980,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.985318124294281,0.3618698716163635,0.3260731995105743,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.4317218661308288,0.3637214303016662,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8920775651931763,0.2731436491012573,0.1915107369422912,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.929622232913971,0.3057593405246734,0.2901731133460998,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6974899172782898,0.1279369443655014,0.581072986125946,284.8922119140625,284.95001220703125,303.6660461425781,297.3023376464844,300.2865295410156,297.2973022460937,284.900146484375,1.0,0.390382170677185,1.0,1.0,0.7477136850357056,1.0,-2.10364031791687,0.9844418168067932,1.119198441505432,0.5017518401145935,0.8717991709709167,0.8717991709709167,0.0,64.13599395751953,91.0,55719.796875,0.0,758.26513671875,1.0,279.756591796875,283.3860778808594,300.3184814453125,303.9838256835937,293.1499938964844,293.1499938964844,280.04998779296875,39593.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667076587677002,1.0,0.0,0.0,3.663309574127197,3.663334369659424,8.954482950684906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7109375,0.0,1575.014404296875,1895.4371337890625,0.0,2171.658203125,0.9114508628845216,1.0,0.0,3.0,1.0,0.0
17672040,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.985318124294281,0.3618698716163635,0.3260731995105743,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.4317218661308288,0.3637214303016662,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8920775651931763,0.2731436491012573,0.1915107369422912,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.929622232913971,0.3057593405246734,0.2901731133460998,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6974899172782898,0.1279369443655014,0.581072986125946,284.8922119140625,284.95001220703125,303.6660461425781,297.3023376464844,300.2865295410156,297.2973022460937,284.900146484375,1.0,0.390382170677185,1.0,1.0,0.7477136850357056,1.0,-2.10364031791687,0.9844418168067932,1.119198441505432,0.5017518401145935,0.8717991709709167,0.8717991709709167,0.0,64.13599395751953,91.0,55719.796875,0.0,758.26513671875,1.0,279.756591796875,283.3860778808594,300.3184814453125,303.9838256835937,293.1499938964844,293.1499938964844,280.04998779296875,39593.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667076587677002,1.0,0.0,0.0,3.663309574127197,3.663334369659424,8.954482950684906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7109375,0.0,1575.014404296875,1895.4371337890625,0.0,2171.658203125,0.9114508628845216,1.0,0.0,3.0,1.0,0.0
17672100,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9765021800994872,0.361974149942398,0.3259450793266296,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.4329894185066223,0.37484210729599,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8838870525360107,0.2741298675537109,0.1921216398477554,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9194341897964478,0.3064043521881103,0.2906883955001831,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6904662847518921,0.128136545419693,0.5820478796958923,285.0525207519531,284.95001220703125,303.6789245605469,297.3016662597656,300.2937927246094,297.2975158691406,285.0636901855469,1.0,0.3948970139026642,1.0,1.0,0.7479155659675598,1.0,-2.119357347488404,0.9921826720237732,1.127174735069275,0.505898118019104,0.9843778014183044,0.9843778014183044,0.0,66.75069427490234,91.0,55451.8515625,0.0,781.3721923828125,1.0,280.00274658203125,283.5494384765625,300.2683410644531,303.79498291015625,293.1499938964844,293.1499938964844,280.04998779296875,33760.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605862617492676,1.0,0.0,0.0,3.7263314723968506,3.726355791091919,9.26523057387385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6494140625,0.0,1602.6546630859375,1895.4371337890625,0.0,2117.716796875,0.9230560064315796,1.0,0.0,3.0,1.0,0.0
17672160,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9656214714050292,0.362358033657074,0.3263276517391205,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.4334533512592315,0.3885681927204132,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8744790554046631,0.2753109931945801,0.1929842829704284,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9080511331558228,0.3072553277015686,0.2915372550487518,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.6823788285255432,0.1284233480691909,0.5837326645851135,285.077392578125,284.95001220703125,303.6922607421875,297.3013610839844,300.2990417480469,297.2932434082031,285.0787353515625,1.0,0.4006960690021515,1.0,1.0,0.7483664751052856,1.0,-2.1403744220733643,1.0024738311767578,1.137900710105896,0.5114217400550842,1.0,1.0,0.0,70.11955261230469,94.0,55990.625,0.0,812.303955078125,1.0,280.0429077148437,283.55145263671875,300.28814697265625,303.8895263671875,293.1499938964844,293.1499938964844,279.75,32757.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599958181381226,1.0,0.0,0.0,3.812859773635864,3.81288480758667,9.700518148747506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.59375,0.0,1696.6746826171875,1895.4371337890625,0.0,2112.535888671875,0.9394876956939696,1.0,0.0,3.0,1.0,0.0
17672220,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9454494714736938,0.3616958856582641,0.3263241052627563,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9984657168388368,0.4313730895519256,0.4095346331596374,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8594624400138855,0.2768225967884063,0.194375604391098,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8909988403320312,0.3081390559673309,0.2928260862827301,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6691851615905762,0.1285575777292251,0.5859757661819458,284.9158935546875,284.95001220703125,303.7201843261719,297.3018493652344,300.295166015625,297.2584228515625,284.9190673828125,1.0,0.4094690084457397,1.0,1.0,0.7492682337760925,1.0,-2.171648502349853,1.0176230669021606,1.1540254354476929,0.5198959112167358,0.9303905963897704,0.9303905963897704,0.0,76.05355072021484,97.0,57563.07421875,0.0,862.7093505859375,1.0,279.7558288574219,283.3651428222656,300.3423156738281,304.12109375,293.1499938964844,293.1499938964844,279.45001220703125,36606.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721720337867737,1.0,0.0,0.0,3.8097383975982666,3.8097641468048096,9.68464291872806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5302734375,0.0,1722.990478515625,1895.4371337890625,0.0,2220.150390625,0.941337823867798,1.0,0.0,3.0,1.0,0.0
17672280,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9454494714736938,0.3616958856582641,0.3263241052627563,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9984657168388368,0.4313730895519256,0.4095346331596374,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8594624400138855,0.2768225967884063,0.194375604391098,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8909988403320312,0.3081390559673309,0.2928260862827301,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6691851615905762,0.1285575777292251,0.5859757661819458,284.9158935546875,284.95001220703125,303.7201843261719,297.3018493652344,300.295166015625,297.2584228515625,284.9190673828125,1.0,0.4094690084457397,1.0,1.0,0.7492682337760925,1.0,-2.171648502349853,1.0176230669021606,1.1540254354476929,0.5198959112167358,0.9303905963897704,0.9303905963897704,0.0,76.05355072021484,97.0,57563.07421875,0.0,862.7093505859375,1.0,279.7558288574219,283.3651428222656,300.3423156738281,304.12109375,293.1499938964844,293.1499938964844,279.45001220703125,36606.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721720337867737,1.0,0.0,0.0,3.8097383975982666,3.8097641468048096,9.68464291872806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5302734375,0.0,1722.990478515625,1895.4371337890625,0.0,2220.150390625,0.941337823867798,1.0,0.0,3.0,1.0,0.0
17672340,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9157906770706176,0.3604556620121002,0.3254880011081695,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9757194519042968,0.4297983348369598,0.4078595638275146,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8389580845832825,0.2778659164905548,0.1953409761190414,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8677718043327332,0.3084799349308014,0.2934929132461548,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6512638330459595,0.1282683312892913,0.5864177942276001,284.8770751953125,284.95001220703125,303.75,297.3039245605469,300.2925109863281,297.2287902832031,284.8846435546875,1.0,0.4157594442367553,1.0,1.0,0.7501700520515442,1.0,-2.170974969863892,1.0169697999954224,1.1540051698684692,0.5195022821426392,0.837935745716095,0.837935745716095,0.0,83.92436218261719,100.0,57648.828125,0.0,891.2445068359375,1.0,279.4573669433594,283.3306884765625,300.3213806152344,304.1283874511719,293.1499938964844,293.1499938964844,279.75,41775.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786468267440796,1.0,0.0,0.0,3.5532660484313965,3.5532901287078857,8.424589168498642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3515625,0.0,1470.2574462890625,1895.4371337890625,0.0,2277.999755859375,0.889615535736084,1.0,0.0,3.0,1.0,0.0
17672400,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9157906770706176,0.3604556620121002,0.3254880011081695,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9757194519042968,0.4297983348369598,0.4078595638275146,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8389580845832825,0.2778659164905548,0.1953409761190414,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8677718043327332,0.3084799349308014,0.2934929132461548,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6512638330459595,0.1282683312892913,0.5864177942276001,284.8770751953125,284.95001220703125,303.75,297.3039245605469,300.2925109863281,297.2287902832031,284.8846435546875,1.0,0.4157594442367553,1.0,1.0,0.7501700520515442,1.0,-2.170974969863892,1.0169697999954224,1.1540051698684692,0.5195022821426392,0.837935745716095,0.837935745716095,0.0,83.92436218261719,100.0,57648.828125,0.0,891.2445068359375,1.0,279.4573669433594,283.3306884765625,300.3213806152344,304.1283874511719,293.1499938964844,293.1499938964844,279.75,41775.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786468267440796,1.0,0.0,0.0,3.5532660484313965,3.5532901287078857,8.424589168498642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3515625,0.0,1470.2574462890625,1895.4371337890625,0.0,2277.999755859375,0.889615535736084,1.0,0.0,3.0,1.0,0.0
17672460,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9157364964485168,0.3649399280548095,0.3284360766410827,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9758488535881042,0.4354954063892364,0.4117938578128814,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8414639234542847,0.28431436419487,0.1990152448415756,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8693239092826843,0.3142207562923431,0.2977818846702575,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.655516505241394,0.1332824081182479,0.6034121513366699,285.0505065917969,284.95001220703125,303.78131103515625,297.30908203125,300.33038330078125,297.2685546875,285.04986572265625,1.0,0.4224178194999695,1.0,1.0,0.7516095638275146,1.0,-2.2091822624206543,1.0355486869812012,1.1736335754394531,0.5290703773498535,0.984384298324585,0.984384298324585,0.0,85.96726989746094,103.0,58110.35546875,0.0,935.6674194335938,1.0,279.74267578125,283.4799499511719,300.2884216308594,304.0176086425781,293.1499938964844,293.1499938964844,279.45001220703125,32198.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700353264808655,1.0,0.0,0.0,3.717917680740357,3.7179415225982666,9.22343758702482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.2080078125,0.0,1581.078369140625,1895.4371337890625,0.0,2201.152099609375,0.917859435081482,1.0,0.0,3.0,1.0,0.0
17672520,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9157364964485168,0.3649399280548095,0.3284360766410827,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9758488535881042,0.4354954063892364,0.4117938578128814,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8414639234542847,0.28431436419487,0.1990152448415756,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8693239092826843,0.3142207562923431,0.2977818846702575,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.655516505241394,0.1332824081182479,0.6034121513366699,285.0505065917969,284.95001220703125,303.78131103515625,297.30908203125,300.33038330078125,297.2685546875,285.04986572265625,1.0,0.4224178194999695,1.0,1.0,0.7516095638275146,1.0,-2.2091822624206543,1.0355486869812012,1.1736335754394531,0.5290703773498535,0.984384298324585,0.984384298324585,0.0,85.96726989746094,103.0,58110.35546875,0.0,935.6674194335938,1.0,279.74267578125,283.4799499511719,300.2884216308594,304.0176086425781,293.1499938964844,293.1499938964844,279.45001220703125,32198.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700353264808655,1.0,0.0,0.0,3.717917680740357,3.7179415225982666,9.22343758702482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.2080078125,0.0,1581.078369140625,1895.4371337890625,0.0,2201.152099609375,0.917859435081482,1.0,0.0,3.0,1.0,0.0
17672580,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9119991660118104,0.3663001954555511,0.3304116129875183,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9736706614494324,0.4390818774700165,0.4157903492450714,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8413445949554443,0.2883425951004028,0.2022981196641922,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8681423664093018,0.3175796270370483,0.3016029000282287,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.658125102519989,0.1366491317749023,0.620864987373352,284.9215393066406,284.95001220703125,303.8136901855469,297.3186340332031,300.3536682128906,297.2811889648437,284.92633056640625,1.0,0.429414689540863,1.0,1.0,0.7530491352081299,1.0,-2.2458646297454834,1.0532547235488892,1.1926099061965942,0.5386865735054016,0.8990137577056885,0.8990137577056885,0.0,88.87848663330078,106.0,59735.13671875,0.0,983.2210693359376,1.0,279.45660400390625,283.32843017578125,300.3537292480469,304.2637023925781,293.1499938964844,293.1499938964844,279.75,37126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811912894248962,1.0,0.0,0.0,3.684786558151245,3.6848111152648926,9.05978652099293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.5029296875,0.0,1580.72607421875,1895.4371337890625,0.0,2300.8427734375,0.9140552282333374,1.0,0.0,3.0,1.0,0.0
17672640,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9119991660118104,0.3663001954555511,0.3304116129875183,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9736706614494324,0.4390818774700165,0.4157903492450714,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8413445949554443,0.2883425951004028,0.2022981196641922,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8681423664093018,0.3175796270370483,0.3016029000282287,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.658125102519989,0.1366491317749023,0.620864987373352,284.9215393066406,284.95001220703125,303.8136901855469,297.3186340332031,300.3536682128906,297.2811889648437,284.92633056640625,1.0,0.429414689540863,1.0,1.0,0.7530491352081299,1.0,-2.2458646297454834,1.0532547235488892,1.1926099061965942,0.5386865735054016,0.8990137577056885,0.8990137577056885,0.0,88.87848663330078,106.0,59735.13671875,0.0,983.2210693359376,1.0,279.45660400390625,283.32843017578125,300.3537292480469,304.2637023925781,293.1499938964844,293.1499938964844,279.75,37126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811912894248962,1.0,0.0,0.0,3.684786558151245,3.6848111152648926,9.05978652099293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.5029296875,0.0,1580.72607421875,1895.4371337890625,0.0,2300.8427734375,0.9140552282333374,1.0,0.0,3.0,1.0,0.0
17672700,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9079007506370544,0.3670143783092499,0.3309171497821808,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9705866575241088,0.4408551156520843,0.4173722267150879,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8393825888633728,0.2902020514011383,0.2035803347826004,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8654966354370117,0.3190455436706543,0.3029880821704864,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.657400906085968,0.1379949003458023,0.6274117231369019,285.0667724609375,284.95001220703125,303.8302307128906,297.32501220703125,300.3646850585937,297.28643798828125,285.0755920410156,1.0,0.4326900839805603,1.0,1.0,0.7537689208984375,1.0,-2.259439945220948,1.0597641468048096,1.1996759176254272,0.5421175956726074,1.0,1.0,0.0,90.83326721191406,106.0,59448.015625,0.0,1004.552490234375,1.0,279.7033996582031,283.4791564941406,300.3099975585937,304.087890625,293.1499938964844,293.1499938964844,279.75,32922.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769226431846619,1.0,0.0,0.0,3.75420880317688,3.7542333602905273,9.404379852639976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.017578125,0.0,1628.5447998046875,1895.4371337890625,0.0,2262.554931640625,0.9281864762306212,1.0,0.0,3.0,1.0,0.0
17672760,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9047993421554564,0.3678986132144928,0.3317382335662842,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.968161165714264,0.4427669048309326,0.4192023575305938,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8379942774772644,0.2921241521835327,0.2049620449542999,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8634510636329651,0.3205655217170715,0.3044804632663727,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.6569039225578308,0.1392606794834137,0.6335940957069397,285.0882263183594,284.95001220703125,303.84698486328125,297.33233642578125,300.3763122558594,297.29315185546875,285.08892822265625,1.0,0.4359075725078583,1.0,1.0,0.7547706961631775,1.0,-2.273503065109253,1.066431760787964,1.2070714235305786,0.5455899238586426,1.0,1.0,0.0,92.64787292480467,109.0,59848.56640625,0.0,1026.081298828125,1.0,279.7432556152344,283.48388671875,300.3293151855469,304.17926025390625,293.1499938964844,293.1499938964844,279.45001220703125,32943.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769937515258789,1.0,0.0,0.0,3.8234879970550537,3.82351326942444,9.754674010764577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.1611328125,0.0,1710.9241943359375,1895.4371337890625,0.0,2263.19140625,0.9420058727264404,1.0,0.0,3.0,1.0,0.0
17672820,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8963971734046936,0.3680867254734039,0.3324872851371765,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9608291387557985,0.4452645480632782,0.4220958948135376,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.833196222782135,0.2948562204837799,0.2072196006774902,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8572843670845032,0.3225141167640686,0.3067975342273712,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.653782069683075,0.141011506319046,0.6433097720146179,284.91339111328125,284.95001220703125,303.8811950683594,297.34991455078125,300.391845703125,297.2925109863281,284.91607666015625,1.0,0.4418810904026031,1.0,1.0,0.7567742466926575,1.0,-2.295053243637085,1.0764766931533811,1.2185765504837036,0.5508138537406921,0.9349355101585388,0.9349355101585388,0.0,96.85358428955078,112.0,61350.59765625,0.0,1065.107421875,1.0,279.45556640625,283.28631591796875,300.3857116699219,304.4064636230469,293.1499938964844,293.1499938964844,279.1499938964844,36497.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878514528274536,1.0,0.0,0.0,3.8257155418396,3.8257415294647217,9.766042694536736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.59375,0.0,1741.4901123046875,1895.4371337890625,0.0,2360.912109375,0.9447941184043884,1.0,0.0,3.0,1.0,0.0
17672880,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8963971734046936,0.3680867254734039,0.3324872851371765,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9608291387557985,0.4452645480632782,0.4220958948135376,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.833196222782135,0.2948562204837799,0.2072196006774902,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8572843670845032,0.3225141167640686,0.3067975342273712,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.653782069683075,0.141011506319046,0.6433097720146179,284.91339111328125,284.95001220703125,303.8811950683594,297.34991455078125,300.391845703125,297.2925109863281,284.91607666015625,1.0,0.4418810904026031,1.0,1.0,0.7567742466926575,1.0,-2.295053243637085,1.0764766931533811,1.2185765504837036,0.5508138537406921,0.9349355101585388,0.9349355101585388,0.0,96.85358428955078,112.0,61350.59765625,0.0,1065.107421875,1.0,279.45556640625,283.28631591796875,300.3857116699219,304.4064636230469,293.1499938964844,293.1499938964844,279.1499938964844,36497.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878514528274536,1.0,0.0,0.0,3.8257155418396,3.8257415294647217,9.766042694536736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.59375,0.0,1741.4901123046875,1895.4371337890625,0.0,2360.912109375,0.9447941184043884,1.0,0.0,3.0,1.0,0.0
17672940,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.886266827583313,0.3677183985710144,0.3322682976722717,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.951277494430542,0.4471080601215362,0.4239983260631561,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8268513679504395,0.2970218956470489,0.2088591754436493,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.849577009677887,0.3238199353218078,0.3082291483879089,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6487767696380615,0.1420818865299224,0.6493865847587585,284.8871154785156,284.95001220703125,303.9162292480469,297.37109375,300.40386962890625,297.2854919433594,284.89337158203125,1.0,0.447024941444397,1.0,1.0,0.7587778568267822,1.0,-2.308066844940185,1.0823113918304443,1.2257553339004517,0.55363929271698,0.8548250794410706,0.8548250794410706,0.0,101.4427490234375,115.0,61859.99609375,0.0,1097.0604248046875,1.0,279.1571350097656,283.2525634765625,300.38555908203125,304.44927978515625,293.1499938964844,293.1499938964844,279.45001220703125,40695.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793293833732605,1.0,0.0,0.0,3.6069700717926025,3.606994390487671,8.6811718347235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.0625,0.0,1520.5360107421875,1895.4371337890625,0.0,2410.277587890625,0.9004882574081421,1.0,0.0,3.0,1.0,0.0
17673000,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.886266827583313,0.3677183985710144,0.3322682976722717,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.951277494430542,0.4471080601215362,0.4239983260631561,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8268513679504395,0.2970218956470489,0.2088591754436493,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.849577009677887,0.3238199353218078,0.3082291483879089,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6487767696380615,0.1420818865299224,0.6493865847587585,284.8871154785156,284.95001220703125,303.9162292480469,297.37109375,300.40386962890625,297.2854919433594,284.89337158203125,1.0,0.447024941444397,1.0,1.0,0.7587778568267822,1.0,-2.308066844940185,1.0823113918304443,1.2257553339004517,0.55363929271698,0.8548250794410706,0.8548250794410706,0.0,101.4427490234375,115.0,61859.99609375,0.0,1097.0604248046875,1.0,279.1571350097656,283.2525634765625,300.38555908203125,304.44927978515625,293.1499938964844,293.1499938964844,279.45001220703125,40695.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793293833732605,1.0,0.0,0.0,3.6069700717926025,3.606994390487671,8.6811718347235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.0625,0.0,1520.5360107421875,1895.4371337890625,0.0,2410.277587890625,0.9004882574081421,1.0,0.0,3.0,1.0,0.0
17673060,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8801917433738708,0.3688793182373047,0.3331229388713836,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9455456137657166,0.4501914381980896,0.4267362058162689,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8235892057418823,0.3001427948474884,0.2109596729278564,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.845153272151947,0.326030820608139,0.310212641954422,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6459054350852966,0.1433739364147186,0.6553999781608582,285.0298767089844,284.95001220703125,303.9519958496094,297.3955993652344,300.42333984375,297.290771484375,285.0276184082031,1.0,0.4518372118473053,1.0,1.0,0.7605230212211609,1.0,-2.3245062828063965,1.0899547338485718,1.2345515489578247,0.5573846697807312,0.9802035689353944,0.9802035689353944,0.0,105.03655242919922,118.0,61835.39453125,0.0,1129.1865234375,1.0,279.4430236816406,283.3826599121094,300.3749084472656,304.3516845703125,293.1499938964844,293.1499938964844,279.1499938964844,32802.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851992249488831,1.0,0.0,0.0,3.7537357807159424,3.75376033782959,9.40201005050767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.171875,0.0,1627.0635986328125,1895.4371337890625,0.0,2336.944091796875,0.9261643886566162,1.0,0.0,3.0,1.0,0.0
17673120,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8801917433738708,0.3688793182373047,0.3331229388713836,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9455456137657166,0.4501914381980896,0.4267362058162689,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8235892057418823,0.3001427948474884,0.2109596729278564,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.845153272151947,0.326030820608139,0.310212641954422,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6459054350852966,0.1433739364147186,0.6553999781608582,285.0298767089844,284.95001220703125,303.9519958496094,297.3955993652344,300.42333984375,297.290771484375,285.0276184082031,1.0,0.4518372118473053,1.0,1.0,0.7605230212211609,1.0,-2.3245062828063965,1.0899547338485718,1.2345515489578247,0.5573846697807312,0.9802035689353944,0.9802035689353944,0.0,105.03655242919922,118.0,61835.39453125,0.0,1129.1865234375,1.0,279.4430236816406,283.3826599121094,300.3749084472656,304.3516845703125,293.1499938964844,293.1499938964844,279.1499938964844,32802.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851992249488831,1.0,0.0,0.0,3.7537357807159424,3.75376033782959,9.40201005050767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.171875,0.0,1627.0635986328125,1895.4371337890625,0.0,2336.944091796875,0.9261643886566162,1.0,0.0,3.0,1.0,0.0
17673180,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8737013339996338,0.36879763007164,0.3335081040859222,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9393386244773864,0.4523015320301056,0.4291481673717499,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8200039267539978,0.3025012016296386,0.2128705084323883,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8405522108078003,0.3275543749332428,0.3120047450065613,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6427639722824097,0.1442624926567077,0.6606496572494507,284.9058532714844,284.95001220703125,303.9884338378906,297.42315673828125,300.4378967285156,297.28662109375,284.9105834960937,1.0,0.4563859105110168,1.0,1.0,0.7622681856155396,1.0,-2.3386268615722656,1.0964299440383911,1.2421969175338743,0.5606083869934082,0.8813247084617615,0.8813247084617615,0.0,108.75226593017578,121.0,62784.90234375,0.0,1159.6143798828125,1.0,279.15679931640625,283.25067138671875,300.4426574707031,304.5556335449219,293.1499938964844,293.1499938964844,279.45001220703125,38391.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793030858039856,1.0,0.0,0.0,3.662500143051148,3.662524700164795,8.950526648732193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.84765625,0.0,1565.07568359375,1895.4371337890625,0.0,2407.886474609375,0.9102399945259094,1.0,0.0,3.0,1.0,0.0
17673240,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8737013339996338,0.36879763007164,0.3335081040859222,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9393386244773864,0.4523015320301056,0.4291481673717499,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8200039267539978,0.3025012016296386,0.2128705084323883,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8405522108078003,0.3275543749332428,0.3120047450065613,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6427639722824097,0.1442624926567077,0.6606496572494507,284.9058532714844,284.95001220703125,303.9884338378906,297.42315673828125,300.4378967285156,297.28662109375,284.9105834960937,1.0,0.4563859105110168,1.0,1.0,0.7622681856155396,1.0,-2.3386268615722656,1.0964299440383911,1.2421969175338743,0.5606083869934082,0.8813247084617615,0.8813247084617615,0.0,108.75226593017578,121.0,62784.90234375,0.0,1159.6143798828125,1.0,279.15679931640625,283.25067138671875,300.4426574707031,304.5556335449219,293.1499938964844,293.1499938964844,279.45001220703125,38391.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793030858039856,1.0,0.0,0.0,3.662500143051148,3.662524700164795,8.950526648732193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.84765625,0.0,1565.07568359375,1895.4371337890625,0.0,2407.886474609375,0.9102399945259094,1.0,0.0,3.0,1.0,0.0
17673300,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8705736398696899,0.3691714406013489,0.3336339294910431,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9362942576408386,0.4536558985710144,0.4302593171596527,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8182547688484192,0.3039206862449646,0.2137729823589325,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8383237719535828,0.328519731760025,0.312813401222229,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6411654949188232,0.1447475999593734,0.6628293395042419,285.0452575683594,284.95001220703125,304.0068664550781,297.43798828125,300.44677734375,297.287353515625,285.0521545410156,1.0,0.4585189521312713,1.0,1.0,0.7631407976150513,1.0,-2.344783306121826,1.099237322807312,1.2455458641052246,0.5619083642959595,0.9814181327819824,0.9814181327819824,0.0,110.56783294677734,121.0,62336.3828125,0.0,1173.770751953125,1.0,279.4027099609375,283.39715576171875,300.4093017578125,304.37359619140625,293.1499938964844,293.1499938964844,279.45001220703125,33587.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874666452407837,1.0,0.0,0.0,3.7228543758392334,3.7228786945343018,9.24794790080341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.7705078125,0.0,1597.3311767578125,1895.4371337890625,0.0,2357.4306640625,0.9218405485153198,1.0,0.0,3.0,1.0,0.0
17673360,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8685697317123413,0.3697499334812164,0.3341656327247619,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9344603419303894,0.4552035331726074,0.4317213892936706,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8174047470092773,0.3054966032505035,0.2148808687925338,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8369989991188049,0.3296477496623993,0.313884973526001,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6402509212493896,0.1453103274106979,0.665493369102478,285.0448303222656,284.95001220703125,304.0254821777344,297.4534912109375,300.4571228027344,297.2904663085937,285.0430603027344,1.0,0.4606868922710418,1.0,1.0,0.7639983296394348,1.0,-2.352994918823242,1.1030672788619995,1.2499275207519531,0.5637819170951843,1.0,1.0,0.0,112.09197998046876,124.0,62710.58984375,0.0,1189.16064453125,1.0,279.4431457519531,283.38140869140625,300.4389343261719,304.4722900390625,293.1499938964844,293.1499938964844,279.1499938964844,32647.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865054607391357,1.0,0.0,0.0,3.807537794113159,3.807562828063965,9.673458407633009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.3388671875,0.0,1689.4384765625,1895.4371337890625,0.0,2348.7412109375,0.93821382522583,1.0,0.0,3.0,1.0,0.0
17673420,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8629515767097473,0.3695179224014282,0.3344198167324066,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9290176033973694,0.4571361541748047,0.4339756369590759,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8143612742424011,0.307744562625885,0.2167171537876129,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8331132531166077,0.3310436010360718,0.3155649602413177,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6374412178993225,0.1459959596395492,0.6697905659675598,284.8985900878906,284.95001220703125,304.06304931640625,297.486328125,300.47137451171875,297.28485107421875,284.90234375,1.0,0.46482053399086,1.0,1.0,0.7657133340835571,1.0,-2.365400791168213,1.108715295791626,1.256685495376587,0.5665380954742432,0.9007006883621216,0.9007006883621216,0.0,115.61418914794922,127.0,63782.27734375,0.0,1217.5059814453125,1.0,279.1568908691406,283.224365234375,300.5079040527344,304.68585205078125,293.1499938964844,293.1499938964844,279.45001220703125,37936.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794675886631012,1.0,0.0,0.0,3.7451376914978014,3.745162963867188,9.35898754050868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.5654296875,0.0,1656.480224609375,1895.4371337890625,0.0,2422.85107421875,0.9280250072479248,1.0,0.0,3.0,1.0,0.0
17673480,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8629515767097473,0.3695179224014282,0.3344198167324066,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9290176033973694,0.4571361541748047,0.4339756369590759,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8143612742424011,0.307744562625885,0.2167171537876129,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8331132531166077,0.3310436010360718,0.3155649602413177,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6374412178993225,0.1459959596395492,0.6697905659675598,284.8985900878906,284.95001220703125,304.06304931640625,297.486328125,300.47137451171875,297.28485107421875,284.90234375,1.0,0.46482053399086,1.0,1.0,0.7657133340835571,1.0,-2.365400791168213,1.108715295791626,1.256685495376587,0.5665380954742432,0.9007006883621216,0.9007006883621216,0.0,115.61418914794922,127.0,63782.27734375,0.0,1217.5059814453125,1.0,279.1568908691406,283.224365234375,300.5079040527344,304.68585205078125,293.1499938964844,293.1499938964844,279.45001220703125,37936.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794675886631012,1.0,0.0,0.0,3.7451376914978014,3.745162963867188,9.35898754050868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.5654296875,0.0,1656.480224609375,1895.4371337890625,0.0,2422.85107421875,0.9280250072479248,1.0,0.0,3.0,1.0,0.0
17673540,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8584805130958557,0.3704002797603607,0.334964245557785,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.924750566482544,0.4599217474460602,0.4363939762115478,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8121532201766968,0.3106926381587982,0.2186650782823562,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8300575017929077,0.3330445885658264,0.3173243403434753,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6351485252380371,0.1468855440616607,0.6738080382347107,285.0557556152344,284.95001220703125,304.1011047363281,297.5213928222656,300.4908447265625,297.28826904296875,285.0557861328125,1.0,0.4687709510326385,1.0,1.0,0.7674283385276794,1.0,-2.3782334327697754,1.1146104335784912,1.2636231184005735,0.56928551197052,1.0,1.0,0.0,118.80343627929688,130.0,63524.41796875,0.0,1245.2811279296875,1.0,279.4435729980469,283.37994384765625,300.5062255859375,304.59344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33513.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880392074584961,1.0,0.0,0.0,3.856920480728149,3.856946229934693,9.926009170158068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.3857421875,0.0,1756.132568359375,1895.4371337890625,0.0,2362.61083984375,0.949923813343048,1.0,0.0,3.0,1.0,0.0
17673600,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8584805130958557,0.3704002797603607,0.334964245557785,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.924750566482544,0.4599217474460602,0.4363939762115478,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8121532201766968,0.3106926381587982,0.2186650782823562,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8300575017929077,0.3330445885658264,0.3173243403434753,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6351485252380371,0.1468855440616607,0.6738080382347107,285.0557556152344,284.95001220703125,304.1011047363281,297.5213928222656,300.4908447265625,297.28826904296875,285.0557861328125,1.0,0.4687709510326385,1.0,1.0,0.7674283385276794,1.0,-2.3782334327697754,1.1146104335784912,1.2636231184005735,0.56928551197052,1.0,1.0,0.0,118.80343627929688,130.0,63524.41796875,0.0,1245.2811279296875,1.0,279.4435729980469,283.37994384765625,300.5062255859375,304.59344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33513.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880392074584961,1.0,0.0,0.0,3.856920480728149,3.856946229934693,9.926009170158068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.3857421875,0.0,1756.132568359375,1895.4371337890625,0.0,2362.61083984375,0.949923813343048,1.0,0.0,3.0,1.0,0.0
